date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;16:54:45;1626108885;9.88;1.97;42.25;0.62;10.02;32.24;2.77;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:46;1626108886;9.88;1.97;42.25;0.62;10.02;32.24;2.77;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:47;1626108887;9.83;1.97;42.11;0.60;10.05;32.06;2.77;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:48;1626108888;9.80;1.97;41.99;0.62;10.06;31.93;2.78;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:49;1626108889;9.79;1.97;41.94;0.59;10.08;31.87;2.78;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:50;1626108890;9.75;1.97;41.82;0.61;10.10;31.72;2.78;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:51;1626108891;9.72;1.97;41.72;0.57;10.12;31.61;2.79;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:52;1626108892;9.71;1.97;41.67;0.59;10.13;31.54;2.79;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:53;1626108893;9.68;1.96;41.57;0.55;10.14;31.43;2.80;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:54;1626108894;9.62;1.97;41.35;0.56;10.16;31.19;2.80;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:55;1626108895;9.63;1.96;41.38;0.52;10.17;31.21;2.80;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:56;1626108896;9.60;1.96;41.29;0.47;10.18;31.11;2.79;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:57;1626108897;9.58;1.96;41.24;0.46;10.19;31.05;2.79;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:58;1626108898;9.55;1.94;41.13;0.31;10.20;30.92;2.80;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:54:59;1626108899;9.53;1.93;41.05;0.25;10.23;30.82;2.80;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:00;1626108900;9.48;1.93;40.88;0.22;10.24;30.63;2.79;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:01;1626108901;9.48;1.93;40.86;0.19;10.26;30.60;2.79;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:02;1626108902;9.44;1.92;40.73;0.09;10.27;30.46;2.78;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:03;1626108903;9.43;1.91;40.70;0.02;10.29;30.41;2.77;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:04;1626108904;9.40;1.90;40.58;-0.04;10.38;30.20;2.77;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:05;1626108905;9.40;1.90;40.57;-0.06;10.42;30.14;2.75;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:06;1626108906;9.39;1.89;40.56;-0.12;10.42;30.13;2.74;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:07;1626108907;9.42;1.89;40.64;-0.16;10.44;30.21;2.73;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:08;1626108908;9.43;1.88;40.68;-0.20;10.46;30.22;2.72;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:09;1626108909;9.42;1.88;40.67;-0.27;10.45;30.22;2.71;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:10;1626108910;9.43;1.87;40.69;-0.34;10.45;30.24;2.70;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:11;1626108911;9.42;1.87;40.66;-0.39;10.45;30.21;2.69;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:12;1626108912;9.42;1.86;40.65;-0.45;10.47;30.18;2.67;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:13;1626108913;9.42;1.86;40.64;-0.47;10.48;30.16;2.66;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:14;1626108914;9.41;1.84;40.61;-0.58;10.49;30.12;2.63;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:15;1626108915;9.40;1.84;40.57;-0.64;10.51;30.06;2.62;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:16;1626108916;9.39;1.83;40.54;-0.73;10.52;30.02;2.61;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:17;1626108917;9.38;1.82;40.50;-0.80;10.52;29.98;2.59;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:18;1626108918;9.36;1.82;40.45;-0.86;10.52;29.93;2.57;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:19;1626108919;9.36;1.81;40.44;-0.93;10.53;29.90;2.55;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:20;1626108920;9.34;1.81;40.37;-0.95;10.55;29.83;2.54;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:21;1626108921;9.33;1.80;40.35;-1.04;10.56;29.79;2.52;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:22;1626108922;9.32;1.78;40.29;-1.15;10.56;29.72;2.50;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:23;1626108923;9.31;1.78;40.25;-1.22;10.59;29.67;2.48;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:24;1626108924;9.30;1.77;40.23;-1.32;10.59;29.63;2.46;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:25;1626108925;9.28;1.76;40.14;-1.35;10.59;29.55;2.45;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:26;1626108926;9.27;1.76;40.12;-1.44;10.59;29.53;2.44;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:27;1626108927;9.26;1.75;40.08;-1.50;10.60;29.48;2.41;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:28;1626108928;9.26;1.75;40.07;-1.53;10.59;29.48;2.40;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:29;1626108929;9.24;1.74;40.00;-1.63;10.63;29.37;2.38;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:30;1626108930;9.23;1.74;39.96;-1.64;10.60;29.36;2.36;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:31;1626108931;9.21;1.73;39.91;-1.66;10.59;29.32;2.35;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:32;1626108932;9.19;1.73;39.83;-1.72;10.63;29.21;2.34;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:33;1626108933;9.18;1.72;39.78;-1.78;10.65;29.13;2.32;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:34;1626108934;9.17;1.72;39.76;-1.82;10.71;29.05;2.30;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:35;1626108935;9.16;1.71;39.70;-1.89;10.73;28.97;2.30;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:36;1626108936;9.14;1.71;39.65;-1.93;10.76;28.89;2.28;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:37;1626108937;9.12;1.70;39.58;-1.96;10.85;28.73;2.27;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:38;1626108938;9.10;1.70;39.51;-1.98;10.95;28.57;2.26;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:39;1626108939;9.09;1.69;39.44;-2.05;11.03;28.41;2.24;4.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:40;1626108940;9.08;1.69;39.42;-2.06;11.10;28.31;2.23;4.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:41;1626108941;9.06;1.69;39.35;-2.08;11.16;28.19;2.23;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:42;1626108942;9.03;1.69;39.26;-2.11;11.31;27.94;2.22;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:43;1626108943;9.01;1.68;39.19;-2.16;11.48;27.71;2.21;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:44;1626108944;8.98;1.68;39.07;-2.17;11.67;27.40;2.20;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:45;1626108945;8.95;1.68;38.94;-2.17;11.90;27.05;2.20;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:46;1626108946;8.92;1.67;38.84;-2.24;13.25;25.59;2.19;4.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:47;1626108947;8.89;1.67;38.72;-2.27;14.25;24.47;2.18;4.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:48;1626108948;8.85;1.67;38.58;-2.33;14.68;23.90;2.17;4.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:49;1626108949;8.81;1.66;38.43;-2.38;21.07;17.36;2.16;4.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:50;1626108950;8.76;1.65;38.25;-2.45;23.74;14.51;2.16;4.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:51;1626108951;8.71;1.65;38.05;-2.50;25.46;12.59;2.15;4.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:52;1626108952;8.66;1.64;37.88;-2.55;22.70;15.18;2.14;4.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:53;1626108953;8.61;1.64;37.68;-2.63;22.64;15.04;2.13;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:54;1626108954;8.57;1.63;37.54;-2.69;22.31;15.22;2.12;4.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:55;1626108955;8.52;1.62;37.34;-2.80;25.89;11.45;2.11;4.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:56;1626108956;8.47;1.61;37.14;-2.89;27.46;9.68;2.10;4.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:57;1626108957;8.42;1.60;36.94;-2.95;26.91;10.03;2.10;5.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:58;1626108958;8.37;1.60;36.74;-3.04;27.06;9.67;2.09;5.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:55:59;1626108959;8.31;1.59;36.54;-3.10;27.91;8.63;2.09;5.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:00;1626108960;8.27;1.58;36.36;-3.19;27.26;9.10;2.09;5.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:01;1626108961;8.21;1.57;36.11;-3.26;25.67;10.44;2.08;5.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:02;1626108962;8.15;1.57;35.89;-3.30;27.41;8.47;2.08;5.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:03;1626108963;8.08;1.56;35.64;-3.41;26.47;9.17;2.08;5.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:04;1626108964;8.04;1.56;35.46;-3.45;25.73;9.72;2.08;5.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:05;1626108965;7.99;1.55;35.28;-3.48;27.84;7.45;2.08;5.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:06;1626108966;7.96;1.55;35.13;-3.52;28.32;6.81;2.07;5.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:07;1626108967;7.90;1.54;34.91;-3.59;28.58;6.34;2.08;5.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:08;1626108968;7.86;1.54;34.73;-3.64;28.82;5.91;2.08;5.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:09;1626108969;7.81;1.53;34.54;-3.73;29.01;5.53;2.08;5.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:10;1626108970;7.77;1.52;34.39;-3.79;28.86;5.53;2.09;5.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:11;1626108971;7.74;1.52;34.25;-3.86;28.91;5.33;2.09;5.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:12;1626108972;7.71;1.52;34.15;-3.86;28.97;5.18;2.10;5.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:13;1626108973;7.70;1.52;34.10;-3.84;29.22;4.88;2.10;5.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:14;1626108974;7.69;1.51;34.05;-3.88;29.26;4.79;2.12;6.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:15;1626108975;7.69;1.51;34.04;-3.87;29.13;4.91;2.12;5.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:16;1626108976;7.69;1.52;34.05;-3.86;29.16;4.89;2.12;5.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:17;1626108977;7.71;1.52;34.12;-3.82;29.25;4.87;2.13;5.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:18;1626108978;7.75;1.53;34.31;-3.76;29.34;4.96;2.14;5.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:19;1626108979;7.86;1.53;34.73;-3.70;29.59;5.14;2.15;5.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:20;1626108980;7.98;1.55;35.24;-3.54;29.50;5.74;2.17;5.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:21;1626108981;8.09;1.57;35.67;-3.33;29.67;5.99;2.17;5.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:22;1626108982;8.18;1.60;36.01;-3.01;29.90;6.11;2.18;5.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:23;1626108983;8.27;1.64;36.37;-2.61;30.09;6.28;2.19;4.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:24;1626108984;8.35;1.67;36.66;-2.25;30.24;6.42;2.19;4.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:25;1626108985;8.37;1.71;36.74;-1.85;30.25;6.49;2.20;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:26;1626108986;8.37;1.75;36.76;-1.52;30.20;6.57;2.20;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:27;1626108987;8.39;1.79;36.84;-1.14;30.19;6.65;2.20;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:28;1626108988;8.43;1.82;36.98;-0.81;30.05;6.92;2.20;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:29;1626108989;8.50;1.85;37.26;-0.51;30.42;6.84;2.20;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:30;1626108990;8.55;1.87;37.43;-0.33;30.22;7.22;2.20;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:31;1626108991;8.60;1.89;37.65;-0.18;30.29;7.36;2.20;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:32;1626108992;8.66;1.90;37.87;-0.06;30.41;7.46;2.20;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:33;1626108993;8.73;1.91;38.14;0.02;30.52;7.62;2.20;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:34;1626108994;8.78;1.92;38.30;0.09;30.60;7.70;2.20;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:35;1626108995;8.81;1.93;38.41;0.24;30.69;7.72;2.20;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:36;1626108996;8.91;1.94;38.80;0.31;30.73;8.07;2.20;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:37;1626108997;8.96;1.95;38.97;0.43;30.77;8.20;2.21;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:38;1626108998;8.99;1.96;39.10;0.49;30.85;8.24;2.21;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:39;1626108999;9.01;1.97;39.16;0.56;30.88;8.28;2.22;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:40;1626109000;9.03;1.98;39.23;0.65;30.93;8.30;2.23;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:41;1626109001;9.03;1.98;39.23;0.70;30.95;8.28;2.24;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:42;1626109002;9.05;1.99;39.33;0.80;30.95;8.38;2.25;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:43;1626109003;9.05;1.99;39.32;0.80;30.92;8.40;2.27;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:44;1626109004;9.06;2.00;39.34;0.84;30.95;8.39;2.29;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:45;1626109005;9.07;2.00;39.37;0.87;30.95;8.43;2.30;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:46;1626109006;9.09;2.00;39.46;0.88;30.95;8.51;2.31;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:47;1626109007;9.09;2.00;39.45;0.86;30.99;8.46;2.33;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:48;1626109008;9.13;2.01;39.62;0.93;31.01;8.61;2.34;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:49;1626109009;9.20;2.02;39.86;1.01;31.01;8.85;2.36;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:50;1626109010;9.26;2.03;40.07;1.10;31.02;9.05;2.37;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:51;1626109011;9.32;2.03;40.30;1.14;31.03;9.26;2.39;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:52;1626109012;9.38;2.03;40.52;1.14;31.05;9.47;2.41;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:53;1626109013;9.44;2.04;40.74;1.19;31.08;9.66;2.43;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:54;1626109014;9.48;2.04;40.88;1.26;31.11;9.77;2.45;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:55;1626109015;9.49;2.05;40.92;1.29;31.14;9.78;2.46;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:56;1626109016;9.50;2.05;40.95;1.31;31.17;9.78;2.48;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:57;1626109017;9.54;2.05;41.09;1.37;31.21;9.88;2.50;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:58;1626109018;9.54;2.06;41.08;1.39;31.24;9.84;2.52;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:56:59;1626109019;9.58;2.06;41.21;1.39;31.28;9.93;2.54;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:00;1626109020;9.58;2.06;41.21;1.44;31.30;9.91;2.55;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:01;1626109021;9.63;2.06;41.38;1.42;31.33;10.05;2.58;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:02;1626109022;9.66;2.06;41.50;1.40;31.36;10.14;2.61;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:03;1626109023;9.70;2.06;41.65;1.41;31.36;10.29;2.62;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:04;1626109024;9.74;2.06;41.78;1.44;31.34;10.44;2.65;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:05;1626109025;9.78;2.06;41.91;1.44;31.35;10.56;2.67;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:06;1626109026;9.81;2.06;42.01;1.44;31.37;10.64;2.69;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:07;1626109027;9.82;2.06;42.07;1.44;31.37;10.69;2.70;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:08;1626109028;9.83;2.07;42.11;1.47;31.35;10.76;2.72;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:09;1626109029;9.85;2.07;42.15;1.47;31.31;10.84;2.74;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:10;1626109030;9.87;2.07;42.22;1.50;31.27;10.95;2.76;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:11;1626109031;9.87;2.07;42.24;1.50;31.23;11.00;2.78;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:12;1626109032;9.89;2.07;42.30;1.51;31.20;11.10;2.79;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:13;1626109033;9.88;2.07;42.28;1.53;31.19;11.09;2.81;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:14;1626109034;9.84;2.07;42.13;1.51;31.17;10.96;2.83;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:15;1626109035;9.84;2.07;42.12;1.51;31.15;10.97;2.85;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:16;1626109036;9.82;2.07;42.07;1.52;31.11;10.96;2.87;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:17;1626109037;9.80;2.07;42.00;1.52;31.12;10.88;2.88;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:18;1626109038;9.81;2.07;42.04;1.50;31.15;10.90;2.90;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:19;1626109039;9.82;2.07;42.05;1.47;31.16;10.89;2.91;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:20;1626109040;9.84;2.06;42.12;1.39;31.20;10.92;2.93;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:21;1626109041;9.87;2.06;42.22;1.39;31.26;10.96;2.95;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:22;1626109042;9.86;2.06;42.20;1.38;31.34;10.87;2.95;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:23;1626109043;9.87;2.05;42.24;1.36;31.41;10.82;2.97;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:24;1626109044;9.90;2.05;42.34;1.36;31.47;10.87;2.98;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:25;1626109045;9.90;2.06;42.36;1.40;31.52;10.83;2.99;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:26;1626109046;9.91;2.06;42.37;1.39;31.59;10.79;3.01;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:27;1626109047;9.95;2.06;42.51;1.42;31.64;10.87;3.01;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:28;1626109048;9.95;2.06;42.51;1.45;31.70;10.82;3.02;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:29;1626109049;9.95;2.07;42.52;1.47;31.76;10.76;3.04;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:30;1626109050;9.98;2.07;42.61;1.47;31.80;10.80;3.04;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:31;1626109051;9.98;2.07;42.61;1.50;31.84;10.77;3.06;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:32;1626109052;9.99;2.07;42.66;1.50;31.85;10.81;3.06;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:33;1626109053;10.02;2.07;42.76;1.51;31.87;10.90;3.08;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:34;1626109054;10.03;2.07;42.77;1.52;31.90;10.87;3.09;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:35;1626109055;10.06;2.08;42.90;1.57;31.97;10.93;3.09;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:36;1626109056;10.08;2.08;42.95;1.59;32.02;10.94;3.10;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:37;1626109057;10.09;2.08;42.99;1.56;32.05;10.93;3.11;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:38;1626109058;10.07;2.08;42.94;1.57;32.09;10.85;3.12;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:39;1626109059;10.11;2.08;43.05;1.63;32.13;10.92;3.13;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:40;1626109060;10.12;2.08;43.10;1.63;32.16;10.95;3.15;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:41;1626109061;10.14;2.09;43.16;1.64;32.20;10.96;3.16;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:42;1626109062;10.16;2.09;43.23;1.65;32.23;11.00;3.16;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:43;1626109063;10.16;2.09;43.23;1.68;32.27;10.96;3.18;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:44;1626109064;10.16;2.09;43.24;1.72;32.28;10.95;3.19;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:45;1626109065;10.17;2.10;43.27;1.73;32.27;10.99;3.20;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:46;1626109066;10.20;2.10;43.37;1.74;32.28;11.09;3.21;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:47;1626109067;10.21;2.10;43.40;1.74;32.31;11.09;3.22;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:48;1626109068;10.21;2.10;43.40;1.77;32.37;11.03;3.23;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:49;1626109069;10.21;2.10;43.42;1.80;32.43;10.99;3.24;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:50;1626109070;10.22;2.10;43.43;1.81;32.47;10.96;3.25;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:51;1626109071;10.21;2.11;43.42;1.82;32.51;10.91;3.27;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:52;1626109072;10.21;2.11;43.39;1.82;32.54;10.85;3.28;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:53;1626109073;10.19;2.11;43.33;1.83;32.59;10.73;3.29;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:54;1626109074;10.17;2.11;43.25;1.87;32.65;10.60;3.30;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:55;1626109075;10.15;2.11;43.19;1.87;32.71;10.48;3.30;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:56;1626109076;10.12;2.11;43.10;1.83;32.76;10.34;3.32;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:57;1626109077;10.09;2.11;42.99;1.87;32.79;10.20;3.34;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:58;1626109078;10.05;2.11;42.85;1.86;32.81;10.03;3.34;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:57:59;1626109079;10.01;2.11;42.73;1.83;32.84;9.89;3.35;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:00;1626109080;9.98;2.11;42.61;1.86;32.84;9.76;3.37;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:01;1626109081;9.94;2.11;42.48;1.83;32.86;9.62;3.37;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:02;1626109082;9.92;2.11;42.41;1.82;32.90;9.51;3.38;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:03;1626109083;9.86;2.11;42.20;1.83;32.92;9.28;3.39;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:04;1626109084;9.85;2.10;42.15;1.81;32.94;9.22;3.40;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:05;1626109085;9.79;2.10;41.97;1.81;32.96;9.01;3.41;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:06;1626109086;9.78;2.10;41.93;1.80;33.02;8.92;3.42;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:07;1626109087;9.73;2.11;41.77;1.83;33.08;8.69;3.42;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:08;1626109088;9.71;2.11;41.66;1.82;33.13;8.53;3.44;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:09;1626109089;9.66;2.10;41.52;1.80;33.17;8.35;3.45;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:10;1626109090;9.62;2.10;41.35;1.80;33.22;8.13;3.45;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:11;1626109091;9.59;2.10;41.26;1.80;33.29;7.97;3.46;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:12;1626109092;9.55;2.10;41.13;1.80;33.40;7.73;3.47;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:13;1626109093;9.53;2.10;41.04;1.80;33.53;7.51;3.47;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:14;1626109094;9.49;2.10;40.92;1.79;33.70;7.22;3.48;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:15;1626109095;9.45;2.10;40.77;1.77;33.84;6.93;3.48;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:16;1626109096;9.42;2.10;40.66;1.78;33.98;6.68;3.49;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:17;1626109097;9.39;2.10;40.54;1.76;34.09;6.45;3.50;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:18;1626109098;9.36;2.10;40.44;1.78;34.23;6.21;3.50;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:19;1626109099;9.33;2.10;40.32;1.77;34.37;5.95;3.50;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:20;1626109100;9.31;2.10;40.24;1.78;34.52;5.73;3.51;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:21;1626109101;9.27;2.10;40.13;1.79;34.67;5.46;3.52;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:22;1626109102;9.25;2.10;40.04;1.76;34.82;5.22;3.52;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:23;1626109103;9.24;2.10;39.99;1.73;34.98;5.01;3.53;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:24;1626109104;9.20;2.10;39.86;1.75;35.13;4.73;3.53;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:25;1626109105;9.20;2.10;39.87;1.73;35.25;4.62;3.54;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:26;1626109106;9.19;2.10;39.81;1.74;35.37;4.45;3.55;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:27;1626109107;9.19;2.09;39.82;1.68;35.48;4.34;3.55;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:28;1626109108;9.18;2.09;39.79;1.69;35.60;4.19;3.55;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:29;1626109109;9.16;2.09;39.71;1.68;35.70;4.01;3.55;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:30;1626109110;9.16;2.09;39.71;1.66;35.80;3.90;3.55;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:31;1626109111;9.16;2.08;39.72;1.63;35.91;3.81;3.55;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:32;1626109112;9.17;2.09;39.75;1.64;36.05;3.71;3.56;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:33;1626109113;9.16;2.08;39.72;1.63;36.15;3.57;3.56;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:34;1626109114;9.16;2.09;39.70;1.65;36.20;3.50;3.57;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:35;1626109115;9.16;2.09;39.73;1.65;36.23;3.50;3.57;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:36;1626109116;9.18;2.08;39.80;1.62;36.24;3.55;3.57;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:37;1626109117;9.19;2.08;39.83;1.62;36.26;3.57;3.57;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:38;1626109118;9.21;2.09;39.88;1.66;36.27;3.61;3.57;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:39;1626109119;9.22;2.08;39.92;1.63;36.28;3.64;3.58;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:40;1626109120;9.23;2.09;39.96;1.66;36.30;3.67;3.58;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:41;1626109121;9.24;2.09;40.00;1.66;36.34;3.65;3.58;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:42;1626109122;9.25;2.09;40.03;1.67;36.41;3.62;3.58;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:43;1626109123;9.28;2.09;40.14;1.66;36.47;3.67;3.59;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:44;1626109124;9.28;2.08;40.16;1.63;36.52;3.64;3.59;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:45;1626109125;9.29;2.08;40.20;1.56;36.57;3.63;3.59;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:46;1626109126;9.30;2.07;40.21;1.53;36.63;3.58;3.59;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:47;1626109127;9.30;2.07;40.21;1.52;36.68;3.53;3.59;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:48;1626109128;9.30;2.07;40.21;1.49;36.72;3.49;3.59;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:49;1626109129;9.29;2.07;40.20;1.51;36.75;3.45;3.59;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:50;1626109130;9.29;2.07;40.18;1.50;36.80;3.39;3.59;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:51;1626109131;9.28;2.07;40.16;1.49;36.81;3.35;3.59;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:52;1626109132;9.28;2.07;40.14;1.50;36.84;3.30;3.59;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:53;1626109133;9.26;2.07;40.09;1.49;36.87;3.23;3.59;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:54;1626109134;9.26;2.06;40.08;1.45;36.88;3.19;3.59;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:55;1626109135;9.25;2.06;40.04;1.45;36.91;3.13;3.59;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:56;1626109136;9.23;2.06;39.97;1.41;36.91;3.06;3.59;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:57;1626109137;9.21;2.06;39.91;1.41;36.90;3.01;3.59;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:58;1626109138;9.20;2.06;39.87;1.39;36.85;3.02;3.59;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:58:59;1626109139;9.18;2.05;39.78;1.37;36.84;2.94;3.59;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:00;1626109140;9.17;2.05;39.73;1.32;36.83;2.91;3.60;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:01;1626109141;9.15;2.05;39.69;1.29;36.80;2.89;3.59;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:02;1626109142;9.14;2.04;39.65;1.26;36.79;2.86;3.60;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:03;1626109143;9.13;2.04;39.59;1.25;36.77;2.83;3.60;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:04;1626109144;9.11;2.04;39.55;1.22;36.74;2.81;3.60;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:05;1626109145;9.10;2.04;39.50;1.20;36.74;2.75;3.60;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:06;1626109146;9.08;2.03;39.43;1.18;36.74;2.69;3.59;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:07;1626109147;9.06;2.03;39.35;1.17;36.70;2.64;3.60;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:08;1626109148;9.05;2.03;39.31;1.15;36.68;2.63;3.60;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:09;1626109149;9.04;2.03;39.27;1.14;36.64;2.62;3.60;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:10;1626109150;9.02;2.03;39.19;1.11;36.61;2.58;3.60;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:11;1626109151;9.00;2.02;39.11;1.07;36.55;2.56;3.60;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:12;1626109152;8.99;2.02;39.08;1.05;36.49;2.59;3.59;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:13;1626109153;8.96;2.02;38.98;1.03;36.46;2.52;3.60;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:14;1626109154;8.94;2.02;38.90;1.01;36.44;2.46;3.59;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:15;1626109155;8.91;2.01;38.81;0.98;36.42;2.39;3.59;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:16;1626109156;8.90;2.01;38.75;0.96;36.38;2.36;3.59;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:17;1626109157;8.86;2.01;38.63;0.94;36.36;2.27;3.59;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:18;1626109158;8.84;2.01;38.54;0.94;36.32;2.22;3.59;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:19;1626109159;8.81;2.00;38.41;0.89;36.29;2.12;3.59;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:20;1626109160;8.78;2.00;38.29;0.89;36.23;2.06;3.59;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:21;1626109161;8.74;2.00;38.15;0.85;36.19;1.96;3.59;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:22;1626109162;8.70;1.99;38.02;0.76;36.13;1.89;3.58;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:23;1626109163;8.67;1.99;37.89;0.75;36.08;1.82;3.58;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:24;1626109164;8.63;1.98;37.74;0.67;36.02;1.72;3.58;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:25;1626109165;8.58;1.97;37.56;0.61;35.94;1.63;3.56;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:26;1626109166;8.53;1.97;37.35;0.56;35.83;1.52;3.56;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:27;1626109167;8.48;1.97;37.18;0.56;35.76;1.43;3.55;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:28;1626109168;8.41;1.95;36.90;0.45;35.62;1.29;3.55;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:29;1626109169;8.35;1.94;36.68;0.36;35.48;1.20;3.55;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:30;1626109170;8.29;1.94;36.43;0.30;35.36;1.07;3.54;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:31;1626109171;8.23;1.93;36.20;0.23;35.23;0.97;3.53;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:32;1626109172;8.16;1.92;35.95;0.15;35.09;0.86;3.53;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:33;1626109173;8.10;1.91;35.71;0.05;34.94;0.78;3.52;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:34;1626109174;8.03;1.90;35.41;-0.05;34.77;0.64;3.51;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:35;1626109175;7.97;1.89;35.19;-0.12;34.61;0.59;3.50;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:36;1626109176;7.91;1.88;34.96;-0.21;34.41;0.55;3.49;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:37;1626109177;7.85;1.87;34.72;-0.29;34.22;0.50;3.48;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:38;1626109178;7.80;1.87;34.49;-0.36;33.99;0.50;3.48;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:39;1626109179;7.75;1.86;34.30;-0.45;33.77;0.53;3.48;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:40;1626109180;7.68;1.85;34.03;-0.54;33.55;0.48;3.46;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:41;1626109181;7.66;1.84;33.94;-0.65;33.35;0.59;3.45;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:42;1626109182;7.63;1.84;33.82;-0.66;33.15;0.67;3.45;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:43;1626109183;7.61;1.83;33.72;-0.71;32.96;0.76;3.45;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:44;1626109184;7.59;1.83;33.65;-0.73;32.80;0.86;3.45;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:45;1626109185;7.58;1.83;33.58;-0.73;32.64;0.94;3.45;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:46;1626109186;7.57;1.83;33.55;-0.73;32.50;1.05;3.45;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:47;1626109187;7.56;1.83;33.52;-0.74;32.38;1.15;3.45;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:48;1626109188;7.57;1.83;33.55;-0.71;32.27;1.29;3.45;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:49;1626109189;7.58;1.83;33.60;-0.69;32.17;1.43;3.45;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:50;1626109190;7.64;1.83;33.84;-0.67;32.13;1.72;3.45;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:51;1626109191;7.75;1.84;34.32;-0.60;32.11;2.21;3.45;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:52;1626109192;7.90;1.85;34.88;-0.50;32.13;2.76;3.45;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:53;1626109193;8.01;1.87;35.34;-0.32;32.16;3.18;3.46;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:54;1626109194;8.15;1.89;35.89;-0.13;32.23;3.65;3.47;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:55;1626109195;8.23;1.92;36.20;0.11;32.30;3.90;3.47;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:56;1626109196;8.29;1.95;36.44;0.37;32.31;4.12;3.48;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:57;1626109197;8.27;1.98;36.36;0.65;32.29;4.07;3.48;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:58;1626109198;8.27;1.99;36.37;0.80;32.25;4.12;3.48;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;16:59:59;1626109199;8.29;2.01;36.44;0.98;32.22;4.22;3.49;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:00;1626109200;8.32;2.03;36.56;1.17;32.20;4.35;3.49;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:01;1626109201;8.38;2.05;36.80;1.28;32.16;4.64;3.49;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:02;1626109202;8.38;2.06;36.77;1.40;32.11;4.66;3.50;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:03;1626109203;8.36;2.06;36.71;1.43;32.02;4.69;3.51;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:04;1626109204;8.32;2.06;36.55;1.44;31.91;4.64;3.51;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:05;1626109205;8.38;2.07;36.81;1.49;31.83;4.98;3.51;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:06;1626109206;8.42;2.07;36.94;1.53;31.75;5.19;3.52;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:07;1626109207;8.46;2.08;37.09;1.57;31.69;5.40;3.52;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:08;1626109208;8.48;2.07;37.18;1.54;31.62;5.56;3.52;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:09;1626109209;8.48;2.08;37.17;1.56;31.58;5.59;3.53;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:10;1626109210;8.52;2.07;37.32;1.52;31.54;5.78;3.53;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:11;1626109211;8.55;2.06;37.44;1.45;31.50;5.94;3.54;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:12;1626109212;8.60;2.06;37.64;1.39;31.45;6.18;3.54;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:13;1626109213;8.66;2.05;37.86;1.34;31.42;6.44;3.54;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:14;1626109214;8.67;2.05;37.90;1.33;31.38;6.52;3.55;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:15;1626109215;8.70;2.05;37.99;1.33;31.34;6.65;3.54;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:16;1626109216;8.70;2.05;38.02;1.30;31.30;6.72;3.54;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:17;1626109217;8.72;2.05;38.09;1.32;31.27;6.83;3.54;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:18;1626109218;8.74;2.05;38.15;1.33;31.24;6.91;3.54;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:19;1626109219;8.77;2.05;38.29;1.32;31.22;7.07;3.53;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:20;1626109220;8.78;2.05;38.33;1.32;31.17;7.16;3.53;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:21;1626109221;8.82;2.05;38.46;1.33;31.14;7.32;3.53;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:22;1626109222;8.84;2.05;38.55;1.33;31.12;7.43;3.53;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:23;1626109223;8.85;2.05;38.57;1.33;31.10;7.46;3.52;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:24;1626109224;8.88;2.05;38.67;1.34;31.09;7.59;3.52;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:25;1626109225;8.92;2.06;38.82;1.38;31.06;7.76;3.52;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:26;1626109226;8.97;2.06;39.02;1.40;31.06;7.95;3.52;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:27;1626109227;9.02;2.06;39.20;1.39;31.05;8.16;3.52;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:28;1626109228;9.01;2.06;39.19;1.45;31.03;8.15;3.52;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:29;1626109229;9.04;2.07;39.29;1.47;31.02;8.28;3.52;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:30;1626109230;9.06;2.06;39.34;1.44;30.99;8.34;3.52;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:31;1626109231;9.08;2.07;39.42;1.49;30.96;8.46;3.52;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:32;1626109232;9.09;2.07;39.46;1.48;30.95;8.51;3.52;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:33;1626109233;9.13;2.07;39.62;1.50;30.95;8.67;3.52;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:34;1626109234;9.15;2.07;39.69;1.51;30.95;8.75;3.52;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:35;1626109235;9.18;2.07;39.78;1.52;30.94;8.84;3.52;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:36;1626109236;9.20;2.07;39.85;1.52;30.95;8.90;3.52;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:37;1626109237;9.23;2.07;39.98;1.52;30.95;9.03;3.52;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:38;1626109238;9.25;2.07;40.04;1.53;30.96;9.08;3.52;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:39;1626109239;9.25;2.08;40.06;1.55;30.95;9.11;3.52;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:40;1626109240;9.30;2.08;40.21;1.56;30.95;9.26;3.52;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:41;1626109241;9.31;2.08;40.27;1.57;30.94;9.33;3.52;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:42;1626109242;9.34;2.08;40.37;1.59;30.92;9.45;3.53;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:43;1626109243;9.36;2.08;40.45;1.56;30.93;9.52;3.53;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:44;1626109244;9.40;2.08;40.59;1.59;30.93;9.66;3.53;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:45;1626109245;9.41;2.08;40.63;1.59;30.94;9.69;3.52;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:46;1626109246;9.42;2.08;40.66;1.61;30.95;9.71;3.53;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:47;1626109247;9.44;2.08;40.71;1.62;30.96;9.75;3.54;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:48;1626109248;9.49;2.08;40.89;1.62;30.93;9.96;3.54;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:49;1626109249;9.49;2.09;40.91;1.64;30.91;10.00;3.54;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:50;1626109250;9.55;2.09;41.12;1.65;30.88;10.23;3.55;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:51;1626109251;9.56;2.09;41.13;1.67;30.86;10.28;3.55;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:52;1626109252;9.56;2.09;41.16;1.64;30.86;10.30;3.55;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:53;1626109253;9.56;2.09;41.16;1.64;30.88;10.29;3.55;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:54;1626109254;9.60;2.09;41.28;1.67;30.90;10.38;3.55;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:55;1626109255;9.63;2.09;41.38;1.69;30.91;10.48;3.56;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:56;1626109256;9.65;2.09;41.47;1.65;30.93;10.54;3.56;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:57;1626109257;9.68;2.09;41.57;1.68;30.95;10.62;3.57;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:58;1626109258;9.67;2.09;41.54;1.69;31.00;10.54;3.57;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:00:59;1626109259;9.69;2.09;41.62;1.69;31.06;10.56;3.58;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:00;1626109260;9.71;2.10;41.68;1.73;31.14;10.54;3.58;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:01;1626109261;9.74;2.10;41.78;1.73;31.20;10.58;3.58;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:02;1626109262;9.75;2.10;41.81;1.78;31.27;10.54;3.58;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:03;1626109263;9.79;2.10;41.94;1.74;31.32;10.62;3.59;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:04;1626109264;9.80;2.10;41.99;1.74;31.39;10.59;3.59;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:05;1626109265;9.80;2.10;41.99;1.75;31.45;10.54;3.59;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:06;1626109266;9.82;2.10;42.08;1.74;31.50;10.58;3.60;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:07;1626109267;9.84;2.10;42.13;1.78;31.55;10.57;3.60;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:08;1626109268;9.85;2.10;42.17;1.81;31.62;10.55;3.60;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:09;1626109269;9.87;2.10;42.25;1.77;31.69;10.56;3.61;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:10;1626109270;9.88;2.10;42.28;1.79;31.75;10.53;3.61;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:11;1626109271;9.90;2.10;42.35;1.81;31.84;10.51;3.61;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:12;1626109272;9.92;2.11;42.42;1.82;31.94;10.48;3.62;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:13;1626109273;9.96;2.10;42.56;1.80;32.04;10.52;3.62;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:14;1626109274;9.96;2.11;42.56;1.82;32.16;10.40;3.62;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:15;1626109275;9.96;2.11;42.56;1.82;32.29;10.27;3.63;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:16;1626109276;9.98;2.11;42.61;1.86;32.45;10.17;3.63;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:17;1626109277;10.00;2.11;42.70;1.88;32.55;10.14;3.64;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:18;1626109278;10.00;2.11;42.67;1.83;32.68;9.99;3.65;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:19;1626109279;9.98;2.11;42.63;1.89;32.84;9.79;3.65;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:20;1626109280;9.99;2.11;42.66;1.88;33.00;9.66;3.66;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:21;1626109281;9.99;2.12;42.66;1.91;33.16;9.50;3.66;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:22;1626109282;9.97;2.11;42.57;1.89;33.34;9.24;3.66;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:23;1626109283;9.93;2.11;42.45;1.86;33.51;8.94;3.67;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:24;1626109284;9.91;2.11;42.39;1.87;33.65;8.74;3.67;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:25;1626109285;9.89;2.11;42.31;1.90;33.80;8.52;3.68;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:26;1626109286;9.86;2.11;42.19;1.88;33.94;8.25;3.69;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:27;1626109287;9.81;2.11;42.03;1.89;34.07;7.96;3.69;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:28;1626109288;9.80;2.11;41.98;1.85;34.19;7.79;3.70;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:29;1626109289;9.76;2.11;41.87;1.82;34.32;7.55;3.70;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:30;1626109290;9.72;2.11;41.70;1.86;34.43;7.27;3.70;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:31;1626109291;9.69;2.11;41.60;1.82;34.56;7.03;3.71;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:32;1626109292;9.65;2.10;41.46;1.81;34.68;6.78;3.71;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:33;1626109293;9.62;2.10;41.35;1.80;34.78;6.57;3.71;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:34;1626109294;9.58;2.10;41.21;1.76;34.88;6.34;3.72;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:35;1626109295;9.56;2.09;41.13;1.67;34.98;6.15;3.72;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:36;1626109296;9.53;2.08;41.06;1.60;35.11;5.95;3.72;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:37;1626109297;9.50;2.08;40.95;1.60;35.23;5.73;3.72;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:38;1626109298;9.48;2.07;40.86;1.51;35.36;5.50;3.72;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:39;1626109299;9.48;2.06;40.86;1.42;35.45;5.41;3.72;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:40;1626109300;9.47;2.06;40.83;1.38;35.55;5.28;3.72;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:41;1626109301;9.45;2.04;40.77;1.27;35.69;5.09;3.71;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:42;1626109302;9.45;2.04;40.75;1.22;35.82;4.93;3.70;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:43;1626109303;9.43;2.03;40.69;1.16;35.95;4.74;3.70;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:44;1626109304;9.41;2.02;40.63;1.07;36.05;4.57;3.69;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:45;1626109305;9.40;2.02;40.57;1.04;36.16;4.41;3.67;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:46;1626109306;9.38;2.01;40.52;0.95;36.27;4.25;3.66;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:47;1626109307;9.37;2.00;40.47;0.88;36.37;4.10;3.66;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:48;1626109308;9.37;2.00;40.48;0.84;36.45;4.03;3.65;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:49;1626109309;9.35;1.99;40.42;0.79;36.51;3.91;3.62;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:50;1626109310;9.34;1.99;40.37;0.75;36.55;3.81;3.62;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:51;1626109311;9.32;1.98;40.30;0.68;36.63;3.68;3.60;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:52;1626109312;9.31;1.97;40.26;0.64;36.67;3.59;3.59;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:53;1626109313;9.31;1.97;40.25;0.57;36.71;3.54;3.57;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:54;1626109314;9.30;1.96;40.23;0.51;36.74;3.48;3.55;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:55;1626109315;9.28;1.96;40.16;0.50;36.77;3.39;3.54;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:56;1626109316;9.28;1.95;40.15;0.45;36.77;3.38;3.52;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:57;1626109317;9.27;1.95;40.11;0.43;36.78;3.33;3.51;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:58;1626109318;9.26;1.95;40.09;0.38;36.80;3.28;3.50;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:01:59;1626109319;9.25;1.94;40.05;0.30;36.80;3.25;3.48;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:00;1626109320;9.24;1.94;40.00;0.28;36.78;3.22;3.47;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:01;1626109321;9.24;1.93;39.99;0.23;36.77;3.22;3.45;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:02;1626109322;9.22;1.93;39.95;0.24;36.74;3.20;3.44;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:03;1626109323;9.22;1.93;39.94;0.19;36.69;3.25;3.42;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:04;1626109324;9.20;1.92;39.86;0.14;36.63;3.23;3.41;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:05;1626109325;9.19;1.92;39.84;0.09;36.63;3.21;3.39;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:06;1626109326;9.18;1.91;39.79;0.05;36.68;3.11;3.37;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:07;1626109327;9.17;1.91;39.73;0.03;36.70;3.04;3.37;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:08;1626109328;9.16;1.90;39.71;-0.02;36.71;3.00;3.35;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:09;1626109329;9.14;1.90;39.63;-0.04;36.72;2.91;3.34;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:10;1626109330;9.13;1.90;39.59;-0.08;36.70;2.89;3.33;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:11;1626109331;9.13;1.89;39.59;-0.13;36.70;2.90;3.31;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:12;1626109332;9.11;1.89;39.53;-0.11;36.70;2.84;3.30;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:13;1626109333;9.09;1.89;39.48;-0.16;36.66;2.81;3.29;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:14;1626109334;9.08;1.88;39.43;-0.20;36.60;2.83;3.28;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:15;1626109335;9.06;1.89;39.36;-0.19;36.52;2.84;3.27;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:16;1626109336;9.06;1.88;39.35;-0.22;36.44;2.92;3.25;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:17;1626109337;9.05;1.88;39.30;-0.24;36.36;2.94;3.24;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:18;1626109338;9.04;1.88;39.27;-0.26;36.31;2.95;3.23;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:19;1626109339;9.01;1.88;39.19;-0.28;36.30;2.89;3.23;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:20;1626109340;9.01;1.87;39.15;-0.29;36.28;2.87;3.22;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:21;1626109341;8.99;1.87;39.10;-0.33;36.26;2.84;3.21;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:22;1626109342;8.97;1.87;39.02;-0.34;36.24;2.78;3.20;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:23;1626109343;8.96;1.87;38.97;-0.34;36.22;2.75;3.20;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:24;1626109344;8.94;1.87;38.92;-0.37;36.21;2.71;3.18;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:25;1626109345;8.93;1.87;38.85;-0.36;36.20;2.65;3.18;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:26;1626109346;8.91;1.87;38.80;-0.39;36.20;2.60;3.16;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:27;1626109347;8.89;1.86;38.71;-0.41;36.20;2.51;3.16;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:28;1626109348;8.86;1.86;38.61;-0.42;36.18;2.43;3.15;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:29;1626109349;8.85;1.86;38.56;-0.44;36.15;2.41;3.14;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:30;1626109350;8.81;1.86;38.42;-0.43;36.10;2.32;3.12;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:31;1626109351;8.78;1.86;38.29;-0.45;36.05;2.24;3.12;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:32;1626109352;8.73;1.85;38.14;-0.50;36.00;2.14;3.12;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:33;1626109353;8.67;1.85;37.91;-0.54;35.92;1.99;3.10;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:34;1626109354;8.62;1.84;37.69;-0.58;35.84;1.85;3.09;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:35;1626109355;8.55;1.84;37.43;-0.60;35.75;1.68;3.09;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:36;1626109356;8.48;1.83;37.18;-0.72;35.65;1.54;3.08;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:37;1626109357;8.41;1.82;36.90;-0.78;35.52;1.37;3.06;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:38;1626109358;8.34;1.81;36.63;-0.88;35.34;1.30;3.05;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:39;1626109359;8.26;1.81;36.32;-0.95;35.16;1.16;3.04;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:40;1626109360;8.18;1.80;36.03;-1.02;34.97;1.06;3.02;4.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:41;1626109361;8.11;1.78;35.72;-1.20;34.72;1.00;3.01;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:42;1626109362;8.03;1.77;35.43;-1.30;34.50;0.93;3.00;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:43;1626109363;7.96;1.76;35.14;-1.41;34.30;0.84;2.99;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:44;1626109364;7.89;1.75;34.87;-1.50;34.13;0.75;2.98;4.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:45;1626109365;7.82;1.74;34.57;-1.62;33.92;0.65;2.96;4.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:46;1626109366;7.76;1.72;34.36;-1.75;33.76;0.60;2.95;4.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:47;1626109367;7.71;1.71;34.13;-1.87;33.59;0.54;2.94;4.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:48;1626109368;7.66;1.70;33.93;-1.96;33.43;0.50;2.92;4.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:49;1626109369;7.62;1.69;33.75;-2.07;33.26;0.49;2.91;4.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:50;1626109370;7.59;1.69;33.63;-2.08;33.09;0.55;2.91;4.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
