date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;17:02:51;1626109371;7.57;1.69;33.57;-2.12;32.92;0.65;2.91;5.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:52;1626109372;7.55;1.68;33.49;-2.14;32.77;0.73;2.90;5.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:53;1626109373;7.55;1.69;33.47;-2.11;32.60;0.87;2.89;5.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:54;1626109374;7.55;1.69;33.48;-2.11;32.44;1.04;2.90;5.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:55;1626109375;7.56;1.69;33.51;-2.06;32.27;1.24;2.90;4.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:56;1626109376;7.58;1.70;33.59;-1.99;32.13;1.47;2.90;4.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:57;1626109377;7.61;1.71;33.72;-1.93;32.00;1.72;2.91;4.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:58;1626109378;7.65;1.71;33.87;-1.84;31.91;1.96;2.91;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:02:59;1626109379;7.69;1.72;34.06;-1.77;31.85;2.21;2.92;4.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:00;1626109380;7.78;1.74;34.41;-1.63;31.81;2.59;2.93;4.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:01;1626109381;7.91;1.75;34.96;-1.50;31.81;3.15;2.94;4.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:02;1626109382;8.11;1.77;35.75;-1.28;31.80;3.95;2.95;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:03;1626109383;8.19;1.81;36.04;-0.95;31.79;4.25;2.95;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:04;1626109384;8.23;1.83;36.23;-0.72;31.75;4.48;2.95;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:05;1626109385;8.23;1.84;36.21;-0.58;31.71;4.50;2.96;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:06;1626109386;8.23;1.86;36.23;-0.43;31.67;4.56;2.95;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:07;1626109387;8.25;1.88;36.28;-0.25;31.62;4.65;2.95;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:08;1626109388;8.26;1.89;36.32;-0.17;31.57;4.75;2.95;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:09;1626109389;8.32;1.90;36.58;-0.08;31.55;5.03;2.94;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:10;1626109390;8.37;1.91;36.76;0.00;31.52;5.24;2.92;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:11;1626109391;8.39;1.91;36.84;0.03;31.50;5.34;2.91;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:12;1626109392;8.45;1.92;37.04;0.08;31.50;5.54;2.91;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:13;1626109393;8.50;1.92;37.24;0.12;31.48;5.76;2.89;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:14;1626109394;8.53;1.92;37.37;0.13;31.47;5.90;2.88;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:15;1626109395;8.60;1.93;37.63;0.20;31.45;6.18;2.87;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:16;1626109396;8.60;1.93;37.65;0.25;31.41;6.23;2.87;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:17;1626109397;8.60;1.93;37.63;0.23;31.37;6.25;2.86;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:18;1626109398;8.61;1.93;37.66;0.24;31.32;6.33;2.85;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:19;1626109399;8.61;1.93;37.67;0.23;31.27;6.40;2.84;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:20;1626109400;8.58;1.93;37.57;0.25;31.23;6.34;2.84;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:21;1626109401;8.61;1.93;37.66;0.26;31.19;6.47;2.84;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:22;1626109402;8.64;1.93;37.80;0.23;31.12;6.68;2.83;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:23;1626109403;8.68;1.94;37.94;0.28;31.07;6.87;2.81;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:24;1626109404;8.70;1.93;38.03;0.25;31.04;6.99;2.81;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:25;1626109405;8.74;1.93;38.18;0.26;31.01;7.17;2.80;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:26;1626109406;8.81;1.94;38.41;0.30;30.99;7.42;2.80;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:27;1626109407;8.82;1.94;38.46;0.31;30.99;7.47;2.80;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:28;1626109408;8.85;1.94;38.58;0.29;31.01;7.57;2.79;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:29;1626109409;8.88;1.94;38.70;0.33;31.02;7.68;2.79;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:30;1626109410;8.94;1.94;38.90;0.32;31.03;7.87;2.77;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:31;1626109411;8.99;1.94;39.09;0.33;31.05;8.03;2.78;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:32;1626109412;9.04;1.94;39.27;0.34;31.08;8.20;2.78;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:33;1626109413;9.09;1.94;39.45;0.34;31.12;8.33;2.77;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:34;1626109414;9.14;1.95;39.63;0.37;31.16;8.46;2.77;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:35;1626109415;9.20;1.95;39.88;0.38;31.18;8.70;2.77;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:36;1626109416;9.26;1.95;40.09;0.40;31.21;8.88;2.77;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:37;1626109417;9.33;1.95;40.33;0.40;31.25;9.08;2.76;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:38;1626109418;9.38;1.95;40.52;0.42;31.30;9.23;2.76;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:39;1626109419;9.41;1.95;40.63;0.41;31.35;9.27;2.76;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:40;1626109420;9.46;1.95;40.79;0.42;31.39;9.40;2.76;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:41;1626109421;9.49;1.95;40.91;0.45;31.41;9.50;2.76;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:42;1626109422;9.45;1.95;40.77;0.45;31.45;9.33;2.76;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:43;1626109423;9.40;1.95;40.58;0.45;31.48;9.10;2.76;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:44;1626109424;9.40;1.95;40.59;0.45;31.52;9.08;2.75;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:45;1626109425;9.45;1.96;40.75;0.48;31.57;9.18;2.75;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:46;1626109426;9.47;1.96;40.83;0.47;31.61;9.22;2.76;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:47;1626109427;9.51;1.96;40.98;0.48;31.64;9.34;2.75;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:48;1626109428;9.59;1.96;41.25;0.47;31.69;9.56;2.76;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:49;1626109429;9.64;1.96;41.42;0.50;31.73;9.69;2.75;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:50;1626109430;9.68;1.96;41.57;0.51;31.75;9.82;2.75;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:51;1626109431;9.73;1.96;41.76;0.51;31.80;9.95;2.76;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:52;1626109432;9.78;1.97;41.92;0.56;31.87;10.05;2.75;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:53;1626109433;9.82;1.97;42.07;0.57;31.91;10.16;2.75;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:54;1626109434;9.83;1.96;42.09;0.54;31.96;10.13;2.75;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:55;1626109435;9.87;1.96;42.23;0.55;32.02;10.21;2.76;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:56;1626109436;9.90;1.97;42.35;0.59;32.09;10.25;2.76;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:57;1626109437;9.94;1.97;42.49;0.59;32.16;10.32;2.76;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:58;1626109438;9.93;1.97;42.45;0.59;32.23;10.21;2.77;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:03:59;1626109439;9.95;1.97;42.51;0.64;32.30;10.21;2.77;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:00;1626109440;9.93;1.97;42.46;0.61;32.37;10.09;2.77;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:01;1626109441;9.96;1.97;42.55;0.59;32.45;10.10;2.77;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:02;1626109442;9.95;1.97;42.52;0.61;32.52;10.01;2.77;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:03;1626109443;9.91;1.97;42.38;0.62;32.62;9.76;2.77;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:04;1626109444;9.90;1.98;42.33;0.67;32.71;9.62;2.77;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:05;1626109445;9.88;1.97;42.29;0.62;32.81;9.48;2.77;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:06;1626109446;9.87;1.97;42.23;0.64;32.91;9.32;2.77;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:07;1626109447;9.87;1.98;42.22;0.65;33.03;9.19;2.78;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:08;1626109448;9.81;1.97;42.04;0.61;33.16;8.89;2.78;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:09;1626109449;9.80;1.97;41.98;0.60;33.28;8.70;2.78;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:10;1626109450;9.75;1.97;41.83;0.62;33.42;8.41;2.78;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:11;1626109451;9.73;1.97;41.76;0.60;33.57;8.19;2.78;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:12;1626109452;9.70;1.97;41.65;0.59;33.74;7.90;2.79;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:13;1626109453;9.67;1.97;41.54;0.57;33.90;7.64;2.79;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:14;1626109454;9.66;1.96;41.49;0.54;34.06;7.43;2.80;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:15;1626109455;9.60;1.96;41.31;0.54;34.21;7.10;2.79;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:16;1626109456;9.60;1.96;41.30;0.54;34.34;6.95;2.80;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:17;1626109457;9.57;1.96;41.17;0.54;34.48;6.68;2.79;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:18;1626109458;9.57;1.96;41.19;0.48;34.62;6.58;2.79;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:19;1626109459;9.54;1.96;41.07;0.49;34.75;6.32;2.80;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:20;1626109460;9.51;1.96;40.96;0.49;34.89;6.07;2.79;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:21;1626109461;9.49;1.96;40.92;0.47;35.00;5.92;2.80;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:22;1626109462;9.45;1.95;40.76;0.43;35.11;5.65;2.79;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:23;1626109463;9.45;1.96;40.76;0.46;35.21;5.55;2.79;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:24;1626109464;9.41;1.95;40.63;0.41;35.30;5.33;2.79;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:25;1626109465;9.42;1.94;40.67;0.33;35.39;5.28;2.78;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:26;1626109466;9.39;1.94;40.55;0.29;35.51;5.04;2.79;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:27;1626109467;9.39;1.93;40.54;0.26;35.65;4.89;2.79;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:28;1626109468;9.41;1.93;40.60;0.19;35.77;4.83;2.78;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:29;1626109469;9.40;1.92;40.58;0.15;35.89;4.69;2.77;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:30;1626109470;9.40;1.91;40.59;0.02;36.00;4.59;2.77;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:31;1626109471;9.41;1.90;40.61;-0.03;36.12;4.49;2.76;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:32;1626109472;9.40;1.89;40.59;-0.11;36.23;4.36;2.75;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:33;1626109473;9.40;1.88;40.57;-0.24;36.34;4.24;2.73;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:34;1626109474;9.39;1.88;40.53;-0.28;36.44;4.09;2.73;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:35;1626109475;9.37;1.87;40.48;-0.39;36.53;3.95;2.72;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:36;1626109476;9.36;1.85;40.43;-0.50;36.63;3.80;2.70;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:37;1626109477;9.34;1.84;40.37;-0.59;36.70;3.67;2.69;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:38;1626109478;9.32;1.83;40.30;-0.69;36.77;3.53;2.68;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:39;1626109479;9.31;1.82;40.25;-0.81;36.85;3.40;2.66;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:40;1626109480;9.29;1.81;40.20;-0.91;36.91;3.29;2.65;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:41;1626109481;9.29;1.80;40.20;-0.97;36.94;3.26;2.62;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:42;1626109482;9.27;1.79;40.13;-1.08;36.97;3.16;2.61;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:43;1626109483;9.27;1.78;40.11;-1.17;36.98;3.13;2.59;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:44;1626109484;9.26;1.77;40.09;-1.26;37.01;3.08;2.57;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:45;1626109485;9.25;1.77;40.02;-1.33;37.02;3.01;2.55;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:46;1626109486;9.24;1.76;40.01;-1.44;37.02;2.99;2.52;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:47;1626109487;9.22;1.75;39.93;-1.45;37.02;2.90;2.51;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:48;1626109488;9.22;1.75;39.93;-1.50;37.04;2.89;2.49;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:49;1626109489;9.21;1.74;39.91;-1.57;37.04;2.87;2.48;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:50;1626109490;9.20;1.74;39.86;-1.58;37.04;2.82;2.45;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:51;1626109491;9.19;1.74;39.84;-1.62;37.04;2.80;2.45;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:52;1626109492;9.18;1.73;39.80;-1.65;37.03;2.77;2.44;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:53;1626109493;9.18;1.73;39.80;-1.71;37.03;2.77;2.41;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:54;1626109494;9.17;1.73;39.74;-1.70;37.02;2.72;2.40;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:55;1626109495;9.16;1.72;39.72;-1.77;37.01;2.71;2.39;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:56;1626109496;9.15;1.72;39.68;-1.78;36.99;2.69;2.37;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:57;1626109497;9.14;1.72;39.63;-1.79;36.98;2.65;2.36;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:58;1626109498;9.12;1.72;39.58;-1.82;36.95;2.62;2.35;4.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:04:59;1626109499;9.11;1.71;39.53;-1.84;36.94;2.59;2.34;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:00;1626109500;9.09;1.71;39.47;-1.90;36.91;2.56;2.32;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:01;1626109501;9.08;1.71;39.41;-1.90;36.89;2.52;2.30;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:02;1626109502;9.06;1.71;39.34;-1.92;36.88;2.46;2.30;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:03;1626109503;9.02;1.70;39.20;-1.94;36.85;2.35;2.28;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:04;1626109504;9.00;1.70;39.13;-2.00;36.82;2.31;2.27;4.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:05;1626109505;8.96;1.70;38.99;-2.02;36.77;2.22;2.26;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:06;1626109506;8.93;1.69;38.86;-2.06;36.73;2.14;2.24;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:07;1626109507;8.88;1.69;38.68;-2.11;36.67;2.01;2.23;4.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:08;1626109508;8.84;1.68;38.55;-2.17;36.58;1.97;2.23;4.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:09;1626109509;8.79;1.68;38.35;-2.22;36.51;1.84;2.21;4.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:10;1626109510;8.74;1.67;38.18;-2.33;36.42;1.75;2.20;4.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:11;1626109511;8.69;1.66;37.96;-2.41;36.32;1.64;2.19;4.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:12;1626109512;8.64;1.65;37.77;-2.49;36.21;1.56;2.18;4.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:13;1626109513;8.57;1.64;37.53;-2.60;36.10;1.42;2.16;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:14;1626109514;8.51;1.63;37.28;-2.68;35.99;1.28;2.15;4.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:15;1626109515;8.45;1.62;37.07;-2.80;35.86;1.21;2.13;4.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:16;1626109516;8.39;1.61;36.82;-2.93;35.72;1.10;2.12;5.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:17;1626109517;8.33;1.60;36.59;-2.97;35.58;1.01;2.12;5.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:18;1626109518;8.25;1.59;36.30;-3.09;35.41;0.89;2.10;5.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:19;1626109519;8.19;1.58;36.05;-3.20;35.27;0.78;2.09;5.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:20;1626109520;8.12;1.57;35.79;-3.26;35.13;0.67;2.09;5.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:21;1626109521;8.06;1.56;35.54;-3.38;34.95;0.59;2.08;5.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:22;1626109522;7.99;1.55;35.26;-3.46;34.75;0.51;2.07;5.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:23;1626109523;7.93;1.55;35.04;-3.55;34.58;0.46;2.07;5.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:24;1626109524;7.88;1.54;34.83;-3.65;34.41;0.42;2.06;5.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:25;1626109525;7.82;1.53;34.58;-3.72;34.22;0.36;2.06;5.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:26;1626109526;7.76;1.52;34.36;-3.79;34.04;0.32;2.06;5.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:27;1626109527;7.72;1.52;34.16;-3.83;33.87;0.29;2.07;5.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:28;1626109528;7.68;1.51;34.03;-3.97;33.70;0.33;2.07;6.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:29;1626109529;7.64;1.51;33.86;-3.96;33.52;0.35;2.07;6.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:30;1626109530;7.60;1.50;33.68;-4.00;33.30;0.38;2.08;6.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:31;1626109531;7.58;1.50;33.58;-4.01;33.15;0.43;2.09;6.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:32;1626109532;7.57;1.50;33.56;-4.04;32.99;0.57;2.10;6.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:33;1626109533;7.58;1.51;33.59;-3.97;32.86;0.73;2.10;6.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:34;1626109534;7.60;1.51;33.68;-3.91;32.73;0.95;2.12;6.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:35;1626109535;7.66;1.52;33.92;-3.82;32.66;1.26;2.13;5.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:36;1626109536;7.80;1.53;34.48;-3.69;32.63;1.86;2.15;5.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:37;1626109537;7.99;1.55;35.27;-3.54;32.66;2.62;2.16;5.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:38;1626109538;8.16;1.57;35.94;-3.26;32.72;3.22;2.17;5.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:39;1626109539;8.44;1.61;37.02;-2.87;32.77;4.24;2.19;5.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:40;1626109540;8.52;1.66;37.31;-2.34;32.82;4.49;2.20;4.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:41;1626109541;8.43;1.71;36.98;-1.90;32.86;4.12;2.23;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:42;1626109542;8.45;1.75;37.07;-1.48;32.87;4.21;2.23;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:43;1626109543;8.54;1.79;37.41;-1.12;32.87;4.54;2.23;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:44;1626109544;8.65;1.81;37.84;-0.87;32.84;5.00;2.23;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:45;1626109545;8.63;1.84;37.75;-0.60;32.78;4.97;2.23;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:46;1626109546;8.68;1.87;37.95;-0.37;32.68;5.27;2.23;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:47;1626109547;8.76;1.89;38.25;-0.18;32.61;5.64;2.23;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:48;1626109548;8.81;1.90;38.44;-0.02;32.53;5.91;2.23;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:49;1626109549;8.85;1.92;38.59;0.11;32.46;6.13;2.23;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:50;1626109550;8.87;1.93;38.65;0.20;32.41;6.24;2.23;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:51;1626109551;8.83;1.93;38.48;0.22;32.36;6.13;2.23;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:52;1626109552;8.76;1.93;38.25;0.22;32.30;5.94;2.23;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:53;1626109553;8.73;1.93;38.14;0.25;32.25;5.89;2.24;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:54;1626109554;8.67;1.94;37.88;0.28;32.19;5.70;2.25;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:55;1626109555;8.62;1.95;37.73;0.38;32.14;5.59;2.25;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:56;1626109556;8.60;1.95;37.62;0.43;32.09;5.53;2.26;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:57;1626109557;8.59;1.96;37.59;0.50;32.02;5.57;2.27;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:58;1626109558;8.58;1.96;37.56;0.54;31.95;5.61;2.27;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:05:59;1626109559;8.59;1.98;37.60;0.65;31.91;5.69;2.29;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:00;1626109560;8.61;1.98;37.66;0.69;31.88;5.78;2.30;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:01;1626109561;8.65;1.98;37.84;0.71;31.86;5.98;2.30;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:02;1626109562;8.70;1.99;37.99;0.77;31.84;6.16;2.32;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:03;1626109563;8.73;2.00;38.12;0.85;31.81;6.31;2.34;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:04;1626109564;8.75;2.00;38.19;0.83;31.79;6.41;2.34;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:05;1626109565;8.78;2.00;38.30;0.84;31.77;6.53;2.36;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:06;1626109566;8.81;2.00;38.44;0.87;31.75;6.69;2.37;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:07;1626109567;8.83;2.00;38.50;0.85;31.73;6.78;2.39;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:08;1626109568;8.83;2.00;38.49;0.90;31.70;6.79;2.41;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:09;1626109569;8.83;2.01;38.50;0.99;31.69;6.82;2.41;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:10;1626109570;8.86;2.02;38.60;1.04;31.67;6.93;2.43;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:11;1626109571;8.85;2.02;38.57;1.09;31.67;6.89;2.45;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:12;1626109572;8.83;2.03;38.51;1.16;31.68;6.83;2.46;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:13;1626109573;8.83;2.04;38.50;1.20;31.70;6.81;2.48;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:14;1626109574;8.83;2.04;38.49;1.22;31.70;6.79;2.50;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:15;1626109575;8.84;2.04;38.55;1.23;31.71;6.84;2.52;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:16;1626109576;8.81;2.04;38.42;1.27;31.70;6.72;2.52;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:17;1626109577;8.81;2.04;38.41;1.26;31.70;6.72;2.55;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:18;1626109578;8.82;2.05;38.48;1.30;31.70;6.78;2.57;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:19;1626109579;8.80;2.05;38.38;1.30;31.69;6.69;2.59;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:20;1626109580;8.79;2.04;38.36;1.25;31.69;6.67;2.61;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:21;1626109581;8.78;2.04;38.32;1.26;31.68;6.64;2.62;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:22;1626109582;8.78;2.04;38.30;1.25;31.68;6.62;2.64;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:23;1626109583;8.78;2.04;38.29;1.23;31.66;6.63;2.66;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:24;1626109584;8.78;2.04;38.32;1.26;31.66;6.67;2.67;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:25;1626109585;8.80;2.04;38.38;1.25;31.65;6.73;2.69;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:26;1626109586;8.81;2.04;38.41;1.25;31.64;6.77;2.71;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:27;1626109587;8.83;2.04;38.50;1.25;31.65;6.85;2.73;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:28;1626109588;8.84;2.04;38.54;1.22;31.66;6.87;2.73;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:29;1626109589;8.85;2.04;38.58;1.21;31.67;6.90;2.75;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:30;1626109590;8.88;2.04;38.70;1.23;31.69;7.01;2.77;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:31;1626109591;8.90;2.04;38.75;1.26;31.70;7.05;2.78;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:32;1626109592;8.89;2.04;38.72;1.23;31.71;7.01;2.80;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:33;1626109593;8.89;2.05;38.71;1.30;31.73;6.98;2.81;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:34;1626109594;8.91;2.04;38.80;1.26;31.74;7.06;2.83;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:35;1626109595;8.90;2.04;38.77;1.27;31.77;7.00;2.84;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:36;1626109596;8.91;2.05;38.79;1.29;31.80;6.99;2.85;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:37;1626109597;8.92;2.05;38.83;1.32;31.82;7.01;2.87;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:38;1626109598;8.93;2.05;38.85;1.29;31.84;7.01;2.87;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:39;1626109599;8.91;2.05;38.80;1.31;31.87;6.93;2.89;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:40;1626109600;8.93;2.05;38.86;1.30;31.88;6.98;2.90;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:41;1626109601;8.90;2.05;38.76;1.33;31.88;6.88;2.92;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:42;1626109602;8.90;2.05;38.77;1.36;31.87;6.90;2.93;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:43;1626109603;8.90;2.05;38.76;1.37;31.88;6.87;2.95;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:44;1626109604;8.89;2.05;38.72;1.36;31.89;6.83;2.95;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:45;1626109605;8.88;2.05;38.67;1.34;31.92;6.75;2.97;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:46;1626109606;8.86;2.05;38.60;1.37;31.95;6.65;2.98;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:47;1626109607;8.87;2.05;38.64;1.36;31.99;6.65;2.98;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:48;1626109608;8.85;2.05;38.59;1.34;32.01;6.59;3.00;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:49;1626109609;8.86;2.05;38.62;1.37;32.03;6.59;3.02;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:50;1626109610;8.87;2.06;38.65;1.40;32.05;6.59;3.02;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:51;1626109611;8.88;2.06;38.70;1.40;32.08;6.62;3.04;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:52;1626109612;8.90;2.06;38.77;1.40;32.09;6.68;3.05;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:53;1626109613;8.93;2.06;38.87;1.41;32.09;6.78;3.06;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:54;1626109614;8.96;2.06;38.98;1.41;32.11;6.87;3.07;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:55;1626109615;9.01;2.06;39.15;1.42;32.16;6.99;3.08;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:56;1626109616;9.02;2.06;39.19;1.45;32.21;6.98;3.09;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:57;1626109617;9.05;2.07;39.31;1.49;32.26;7.05;3.10;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:58;1626109618;9.06;2.07;39.35;1.49;32.29;7.07;3.11;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:06:59;1626109619;9.09;2.07;39.48;1.53;32.32;7.16;3.12;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:00;1626109620;9.11;2.07;39.54;1.52;32.34;7.20;3.13;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:01;1626109621;9.13;2.08;39.60;1.55;32.38;7.23;3.14;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:02;1626109622;9.14;2.08;39.66;1.55;32.41;7.24;3.16;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:03;1626109623;9.15;2.08;39.66;1.57;32.47;7.20;3.16;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:04;1626109624;9.17;2.08;39.76;1.60;32.50;7.26;3.17;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:05;1626109625;9.17;2.08;39.76;1.60;32.52;7.24;3.19;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:06;1626109626;9.20;2.09;39.86;1.64;32.54;7.32;3.20;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:07;1626109627;9.20;2.09;39.86;1.65;32.55;7.30;3.21;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:08;1626109628;9.23;2.09;39.96;1.68;32.58;7.39;3.22;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:09;1626109629;9.24;2.09;40.01;1.72;32.63;7.37;3.23;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:10;1626109630;9.24;2.09;40.02;1.68;32.67;7.34;3.24;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:11;1626109631;9.28;2.09;40.16;1.72;32.73;7.44;3.26;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:12;1626109632;9.27;2.10;40.13;1.76;32.77;7.36;3.27;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:13;1626109633;9.31;2.10;40.26;1.74;32.80;7.46;3.28;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:14;1626109634;9.30;2.10;40.23;1.76;32.85;7.38;3.30;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:15;1626109635;9.34;2.10;40.36;1.78;32.90;7.46;3.30;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:16;1626109636;9.34;2.10;40.38;1.79;32.95;7.44;3.31;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:17;1626109637;9.35;2.10;40.42;1.80;32.98;7.44;3.32;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:18;1626109638;9.38;2.10;40.50;1.80;33.01;7.50;3.34;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:19;1626109639;9.39;2.11;40.55;1.86;33.04;7.51;3.34;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:20;1626109640;9.42;2.11;40.64;1.89;33.08;7.57;3.36;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:21;1626109641;9.43;2.11;40.68;1.87;33.14;7.54;3.37;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:22;1626109642;9.43;2.11;40.70;1.89;33.20;7.50;3.38;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:23;1626109643;9.44;2.12;40.73;1.93;33.25;7.48;3.39;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:24;1626109644;9.45;2.12;40.75;1.94;33.30;7.45;3.41;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:25;1626109645;9.48;2.12;40.85;1.98;33.35;7.50;3.41;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:26;1626109646;9.47;2.12;40.83;1.99;33.39;7.44;3.43;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:27;1626109647;9.49;2.13;40.89;2.00;33.45;7.44;3.45;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:28;1626109648;9.50;2.13;40.93;2.03;33.50;7.43;3.45;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:29;1626109649;9.51;2.13;40.99;2.03;33.55;7.43;3.47;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:30;1626109650;9.54;2.13;41.09;2.05;33.63;7.47;3.48;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:31;1626109651;9.54;2.13;41.07;2.06;33.70;7.37;3.49;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:32;1626109652;9.55;2.14;41.13;2.10;33.79;7.34;3.50;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:33;1626109653;9.57;2.14;41.18;2.08;33.84;7.33;3.52;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:34;1626109654;9.58;2.14;41.21;2.11;33.92;7.29;3.53;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:35;1626109655;9.60;2.14;41.31;2.11;34.01;7.30;3.54;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:36;1626109656;9.60;2.14;41.28;2.11;34.09;7.19;3.55;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:37;1626109657;9.61;2.14;41.33;2.15;34.16;7.17;3.56;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:38;1626109658;9.61;2.14;41.34;2.14;34.22;7.12;3.58;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:39;1626109659;9.64;2.15;41.42;2.19;34.26;7.16;3.59;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:40;1626109660;9.64;2.14;41.44;2.15;34.29;7.15;3.60;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:41;1626109661;9.67;2.14;41.55;2.16;34.32;7.23;3.62;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:42;1626109662;9.67;2.14;41.53;2.11;34.35;7.18;3.62;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:43;1626109663;9.68;2.14;41.56;2.09;34.39;7.17;3.64;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:44;1626109664;9.68;2.13;41.59;2.05;34.45;7.14;3.65;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:45;1626109665;9.69;2.13;41.60;2.03;34.48;7.11;3.66;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:46;1626109666;9.69;2.13;41.61;2.03;34.52;7.10;3.67;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:47;1626109667;9.69;2.13;41.60;2.07;34.56;7.04;3.68;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:48;1626109668;9.73;2.14;41.74;2.09;34.61;7.13;3.69;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:49;1626109669;9.72;2.14;41.70;2.09;34.64;7.06;3.70;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:50;1626109670;9.73;2.14;41.75;2.09;34.69;7.06;3.70;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:51;1626109671;9.74;2.14;41.77;2.10;34.70;7.07;3.71;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:52;1626109672;9.78;2.14;41.91;2.13;34.73;7.18;3.72;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:53;1626109673;9.78;2.14;41.93;2.16;34.76;7.17;3.73;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:54;1626109674;9.78;2.14;41.92;2.15;34.81;7.11;3.73;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:55;1626109675;9.78;2.14;41.91;2.15;34.84;7.07;3.74;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:56;1626109676;9.78;2.14;41.93;2.17;34.90;7.04;3.75;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:57;1626109677;9.80;2.15;42.00;2.19;34.94;7.06;3.76;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:58;1626109678;9.80;2.15;42.00;2.18;34.98;7.03;3.76;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:07:59;1626109679;9.84;2.14;42.12;2.17;35.01;7.11;3.77;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:00;1626109680;9.85;2.15;42.16;2.20;35.03;7.13;3.78;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:01;1626109681;9.85;2.14;42.16;2.17;35.09;7.08;3.79;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:02;1626109682;9.85;2.15;42.18;2.20;35.14;7.04;3.80;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:03;1626109683;9.85;2.15;42.18;2.23;35.17;7.01;3.80;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:04;1626109684;9.86;2.15;42.19;2.19;35.21;6.98;3.81;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:05;1626109685;9.88;2.15;42.27;2.23;35.23;7.04;3.82;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:06;1626109686;9.88;2.15;42.26;2.20;35.26;7.01;3.83;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:07;1626109687;9.90;2.15;42.35;2.22;35.27;7.08;3.84;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:08;1626109688;9.90;2.15;42.34;2.22;35.30;7.04;3.85;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:09;1626109689;9.92;2.15;42.40;2.23;35.32;7.08;3.85;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:10;1626109690;9.92;2.15;42.41;2.22;35.35;7.05;3.86;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:11;1626109691;9.94;2.15;42.49;2.24;35.38;7.11;3.87;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:12;1626109692;9.94;2.15;42.49;2.24;35.43;7.06;3.87;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:13;1626109693;9.95;2.16;42.52;2.28;35.46;7.06;3.89;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:14;1626109694;9.96;2.15;42.55;2.25;35.49;7.06;3.89;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:15;1626109695;9.96;2.16;42.56;2.26;35.50;7.06;3.90;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:16;1626109696;9.97;2.16;42.59;2.29;35.54;7.05;3.91;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:17;1626109697;10.00;2.16;42.68;2.30;35.55;7.13;3.92;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:18;1626109698;10.01;2.16;42.71;2.29;35.58;7.13;3.93;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:19;1626109699;10.01;2.16;42.72;2.31;35.59;7.13;3.95;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:20;1626109700;10.02;2.16;42.74;2.31;35.59;7.15;3.96;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:21;1626109701;10.03;2.16;42.78;2.31;35.61;7.17;3.96;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:22;1626109702;10.05;2.16;42.87;2.34;35.62;7.25;3.97;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:23;1626109703;10.07;2.17;42.93;2.36;35.60;7.33;3.98;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:24;1626109704;10.07;2.17;42.92;2.35;35.61;7.31;3.98;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:25;1626109705;10.08;2.17;42.95;2.35;35.63;7.32;4.00;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:26;1626109706;10.10;2.17;43.01;2.39;35.66;7.36;4.01;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:27;1626109707;10.12;2.17;43.08;2.37;35.69;7.39;4.02;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:28;1626109708;10.13;2.17;43.14;2.38;35.72;7.43;4.02;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:29;1626109709;10.13;2.17;43.14;2.41;35.74;7.40;4.03;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:30;1626109710;10.15;2.17;43.19;2.40;35.75;7.44;4.04;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:31;1626109711;10.15;2.17;43.21;2.42;35.78;7.43;4.05;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:32;1626109712;10.15;2.18;43.19;2.45;35.81;7.38;4.05;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:33;1626109713;10.15;2.18;43.20;2.45;35.84;7.37;4.07;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:34;1626109714;10.17;2.18;43.26;2.44;35.88;7.38;4.08;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:35;1626109715;10.16;2.18;43.23;2.48;35.93;7.30;4.09;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:36;1626109716;10.13;2.18;43.14;2.46;35.97;7.18;4.09;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:37;1626109717;10.08;2.18;42.96;2.46;36.02;6.95;4.11;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:38;1626109718;10.08;2.18;42.95;2.49;36.06;6.88;4.11;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:39;1626109719;10.04;2.18;42.82;2.46;36.12;6.70;4.12;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:40;1626109720;10.02;2.18;42.75;2.48;36.16;6.58;4.13;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:41;1626109721;9.97;2.18;42.58;2.44;36.21;6.37;4.13;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:42;1626109722;9.95;2.18;42.50;2.47;36.27;6.23;4.14;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:43;1626109723;9.91;2.18;42.37;2.47;36.30;6.07;4.15;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:44;1626109724;9.88;2.18;42.29;2.46;36.34;5.94;4.16;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:45;1626109725;9.85;2.18;42.18;2.48;36.38;5.80;4.16;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:46;1626109726;9.81;2.18;42.01;2.47;36.43;5.58;4.16;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:47;1626109727;9.78;2.18;41.93;2.47;36.49;5.44;4.18;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:48;1626109728;9.73;2.17;41.77;2.42;36.55;5.22;4.18;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:49;1626109729;9.71;2.17;41.66;2.41;36.59;5.08;4.19;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:50;1626109730;9.68;2.17;41.59;2.40;36.65;4.94;4.20;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:51;1626109731;9.66;2.17;41.49;2.42;36.70;4.80;4.20;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:52;1626109732;9.63;2.17;41.39;2.42;36.75;4.64;4.20;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:53;1626109733;9.63;2.18;41.40;2.44;36.78;4.62;4.21;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:54;1626109734;9.60;2.17;41.28;2.42;36.81;4.47;4.22;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:55;1626109735;9.56;2.17;41.16;2.39;36.86;4.30;4.22;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:56;1626109736;9.54;2.17;41.07;2.37;36.89;4.18;4.23;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:57;1626109737;9.54;2.16;41.09;2.34;36.94;4.15;4.23;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:58;1626109738;9.54;2.17;41.07;2.35;36.99;4.07;4.23;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:08:59;1626109739;9.52;2.16;41.01;2.32;37.05;3.97;4.23;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:00;1626109740;9.50;2.16;40.94;2.30;37.11;3.83;4.24;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:01;1626109741;9.49;2.16;40.90;2.30;37.16;3.75;4.23;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:02;1626109742;9.48;2.16;40.86;2.26;37.22;3.64;4.23;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:03;1626109743;9.47;2.15;40.83;2.24;37.27;3.56;4.24;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:04;1626109744;9.44;2.15;40.74;2.21;37.33;3.41;4.24;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:05;1626109745;9.42;2.15;40.64;2.21;37.33;3.32;4.23;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:06;1626109746;9.39;2.14;40.53;2.15;37.29;3.24;4.23;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:07;1626109747;9.36;2.14;40.43;2.08;37.25;3.18;4.24;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:08;1626109748;9.34;2.12;40.37;1.96;37.20;3.17;4.24;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:09;1626109749;9.31;2.12;40.27;1.91;37.18;3.09;4.23;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:10;1626109750;9.30;2.10;40.22;1.79;37.14;3.08;4.23;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:11;1626109751;9.29;2.10;40.18;1.73;37.11;3.07;4.23;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:12;1626109752;9.28;2.09;40.16;1.68;37.09;3.08;4.22;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:13;1626109753;9.28;2.09;40.15;1.68;37.07;3.08;4.21;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:14;1626109754;9.26;2.08;40.09;1.63;37.05;3.04;4.20;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:15;1626109755;9.25;2.08;40.02;1.60;37.02;3.00;4.19;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:16;1626109756;9.23;2.08;39.97;1.60;37.01;2.96;4.19;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:17;1626109757;9.22;2.08;39.95;1.57;37.02;2.93;4.17;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:18;1626109758;9.20;2.08;39.87;1.56;37.02;2.85;4.16;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:19;1626109759;9.20;2.07;39.85;1.54;37.02;2.83;4.16;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:20;1626109760;9.18;2.07;39.81;1.52;37.00;2.81;4.15;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:21;1626109761;9.18;2.07;39.80;1.51;36.98;2.81;4.14;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:22;1626109762;9.18;2.07;39.80;1.52;36.96;2.84;4.12;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:23;1626109763;9.19;2.07;39.81;1.50;36.92;2.89;4.12;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:24;1626109764;9.18;2.06;39.81;1.45;36.89;2.91;4.10;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:25;1626109765;9.18;2.07;39.79;1.47;36.87;2.92;4.09;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:26;1626109766;9.17;2.07;39.73;1.47;36.85;2.88;4.08;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:27;1626109767;9.16;2.06;39.71;1.45;36.84;2.87;4.07;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:28;1626109768;9.16;2.06;39.72;1.44;36.82;2.90;4.07;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:29;1626109769;9.16;2.06;39.72;1.44;36.83;2.89;4.05;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:30;1626109770;9.16;2.06;39.73;1.45;36.84;2.88;4.05;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:31;1626109771;9.17;2.06;39.74;1.44;36.84;2.90;4.04;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:32;1626109772;9.17;2.06;39.76;1.44;36.84;2.92;4.04;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:33;1626109773;9.19;2.07;39.81;1.48;36.84;2.98;4.02;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:34;1626109774;9.18;2.07;39.81;1.50;36.84;2.96;4.02;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:35;1626109775;9.20;2.07;39.85;1.49;36.85;3.00;4.02;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:36;1626109776;9.20;2.07;39.86;1.54;36.86;3.00;4.01;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:37;1626109777;9.20;2.07;39.87;1.51;36.84;3.02;4.00;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:38;1626109778;9.21;2.07;39.88;1.54;36.84;3.05;3.99;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:39;1626109779;9.22;2.08;39.92;1.56;36.81;3.11;3.99;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:40;1626109780;9.22;2.08;39.93;1.61;36.82;3.11;3.98;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:41;1626109781;9.22;2.08;39.93;1.62;36.84;3.09;3.98;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:42;1626109782;9.22;2.08;39.93;1.63;36.84;3.09;3.97;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:43;1626109783;9.22;2.09;39.93;1.68;36.84;3.08;3.97;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:44;1626109784;9.22;2.09;39.92;1.68;36.86;3.06;3.97;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:45;1626109785;9.19;2.09;39.84;1.67;36.87;2.97;3.96;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:46;1626109786;9.18;2.09;39.80;1.67;36.88;2.92;3.96;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:47;1626109787;9.16;2.10;39.71;1.73;36.85;2.86;3.97;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:48;1626109788;9.13;2.09;39.60;1.66;36.81;2.79;3.96;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:49;1626109789;9.08;2.09;39.43;1.64;36.77;2.67;3.96;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:50;1626109790;9.04;2.08;39.27;1.62;36.72;2.56;3.96;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:51;1626109791;8.98;2.08;39.04;1.60;36.66;2.38;3.96;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:52;1626109792;8.92;2.08;38.82;1.56;36.59;2.22;3.96;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:53;1626109793;8.85;2.07;38.57;1.51;36.52;2.05;3.96;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:54;1626109794;8.78;2.06;38.32;1.45;36.41;1.91;3.95;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:55;1626109795;8.70;2.05;38.03;1.36;36.31;1.72;3.95;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:56;1626109796;8.64;2.05;37.77;1.29;36.20;1.57;3.95;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:57;1626109797;8.58;2.04;37.54;1.20;36.09;1.46;3.95;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:58;1626109798;8.50;2.02;37.24;1.09;35.95;1.29;3.93;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:09:59;1626109799;8.43;2.02;36.99;1.01;35.81;1.18;3.92;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:00;1626109800;8.36;2.00;36.73;0.89;35.69;1.04;3.91;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:01;1626109801;8.30;1.99;36.49;0.75;35.53;0.96;3.91;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:02;1626109802;8.24;1.98;36.25;0.67;35.38;0.86;3.89;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:03;1626109803;8.19;1.96;36.04;0.55;35.23;0.81;3.87;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:04;1626109804;8.13;1.95;35.82;0.43;35.08;0.74;3.86;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:05;1626109805;8.08;1.94;35.61;0.33;34.93;0.68;3.84;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:06;1626109806;8.03;1.93;35.43;0.25;34.80;0.63;3.82;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:07;1626109807;7.98;1.93;35.22;0.20;34.65;0.58;3.80;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:08;1626109808;7.95;1.92;35.09;0.11;34.50;0.59;3.79;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:09;1626109809;7.91;1.91;34.93;0.03;34.34;0.60;3.77;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:10;1626109810;7.88;1.90;34.81;-0.05;34.20;0.61;3.75;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:11;1626109811;7.84;1.90;34.68;-0.09;34.05;0.63;3.73;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:12;1626109812;7.82;1.89;34.60;-0.18;33.90;0.70;3.71;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:13;1626109813;7.80;1.89;34.48;-0.18;33.76;0.73;3.69;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:14;1626109814;7.78;1.88;34.41;-0.24;33.63;0.77;3.67;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:15;1626109815;7.76;1.87;34.36;-0.30;33.52;0.83;3.65;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:16;1626109816;7.75;1.87;34.32;-0.35;33.40;0.92;3.62;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:17;1626109817;7.76;1.87;34.36;-0.36;33.28;1.07;3.61;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:18;1626109818;7.77;1.86;34.40;-0.40;33.14;1.25;3.59;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:19;1626109819;7.82;1.87;34.56;-0.37;33.03;1.53;3.59;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:20;1626109820;7.91;1.87;34.96;-0.35;32.98;1.99;3.56;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:21;1626109821;8.05;1.88;35.50;-0.26;32.97;2.53;3.55;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:22;1626109822;8.15;1.89;35.90;-0.11;32.98;2.91;3.54;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:23;1626109823;8.25;1.91;36.28;0.04;33.00;3.28;3.53;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:24;1626109824;8.33;1.93;36.61;0.21;33.02;3.59;3.52;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:25;1626109825;8.35;1.95;36.69;0.39;33.05;3.64;3.52;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:26;1626109826;8.36;1.97;36.72;0.59;33.02;3.69;3.52;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:27;1626109827;8.33;1.98;36.61;0.69;32.98;3.63;3.51;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:28;1626109828;8.35;2.00;36.66;0.85;32.97;3.69;3.52;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:29;1626109829;8.36;2.01;36.73;0.99;32.95;3.77;3.51;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:30;1626109830;8.36;2.02;36.73;1.09;32.93;3.80;3.52;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:31;1626109831;8.42;2.04;36.93;1.19;32.88;4.06;3.52;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:32;1626109832;8.41;2.04;36.90;1.23;32.78;4.12;3.52;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:33;1626109833;8.41;2.05;36.90;1.28;32.72;4.18;3.52;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:34;1626109834;8.41;2.04;36.91;1.27;32.67;4.24;3.53;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:35;1626109835;8.39;2.04;36.85;1.25;32.63;4.22;3.53;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:36;1626109836;8.40;2.04;36.89;1.23;32.56;4.32;3.54;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:37;1626109837;8.41;2.04;36.90;1.21;32.45;4.44;3.54;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:38;1626109838;8.41;2.03;36.92;1.14;32.35;4.57;3.54;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:39;1626109839;8.43;2.04;36.99;1.20;32.25;4.74;3.55;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:40;1626109840;8.48;2.03;37.17;1.18;32.18;4.99;3.55;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:41;1626109841;8.51;2.03;37.29;1.18;32.12;5.17;3.55;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:42;1626109842;8.53;2.04;37.35;1.21;32.06;5.29;3.55;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:43;1626109843;8.58;2.04;37.55;1.20;32.01;5.55;3.55;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:44;1626109844;8.61;2.04;37.66;1.25;31.95;5.71;3.55;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:45;1626109845;8.63;2.04;37.77;1.26;31.91;5.85;3.55;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:46;1626109846;8.66;2.04;37.87;1.27;31.86;6.01;3.55;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:47;1626109847;8.67;2.05;37.90;1.32;31.80;6.10;3.55;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:48;1626109848;8.68;2.05;37.95;1.31;31.77;6.18;3.55;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:49;1626109849;8.71;2.05;38.05;1.30;31.73;6.31;3.55;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:50;1626109850;8.71;2.05;38.06;1.33;31.70;6.36;3.55;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:51;1626109851;8.77;2.05;38.27;1.36;31.68;6.59;3.55;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:52;1626109852;8.79;2.06;38.35;1.38;31.66;6.68;3.55;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:53;1626109853;8.81;2.05;38.42;1.36;31.65;6.77;3.55;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:54;1626109854;8.88;2.05;38.68;1.36;31.63;7.05;3.55;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:55;1626109855;8.94;2.06;38.90;1.38;31.62;7.28;3.56;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:56;1626109856;8.95;2.06;38.93;1.40;31.59;7.35;3.56;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:57;1626109857;8.96;2.06;38.99;1.39;31.57;7.42;3.56;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:10:58;1626109858;8.97;2.06;39.02;1.38;31.55;7.48;3.56;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
