date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;17:10:59;1626109859;9.00;2.06;39.13;1.41;31.52;7.62;3.56;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:00;1626109860;9.01;2.06;39.18;1.41;31.48;7.69;3.56;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:01;1626109861;9.04;2.06;39.27;1.39;31.46;7.80;3.56;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:02;1626109862;9.05;2.06;39.32;1.44;31.45;7.87;3.56;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:03;1626109863;9.07;2.06;39.39;1.44;31.43;7.96;3.57;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:04;1626109864;9.08;2.06;39.43;1.45;31.41;8.02;3.57;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:05;1626109865;9.14;2.06;39.65;1.44;31.39;8.26;3.57;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:06;1626109866;9.14;2.06;39.64;1.44;31.40;8.24;3.58;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:07;1626109867;9.17;2.06;39.75;1.43;31.41;8.35;3.58;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:08;1626109868;9.21;2.07;39.90;1.48;31.42;8.48;3.58;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:09;1626109869;9.23;2.07;39.96;1.50;31.42;8.54;3.58;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:10;1626109870;9.23;2.07;39.95;1.48;31.44;8.52;3.59;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:11;1626109871;9.28;2.07;40.16;1.49;31.46;8.70;3.58;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:12;1626109872;9.27;2.07;40.13;1.50;31.48;8.65;3.59;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:13;1626109873;9.31;2.07;40.25;1.51;31.50;8.75;3.59;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:14;1626109874;9.32;2.07;40.30;1.51;31.52;8.77;3.59;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:15;1626109875;9.35;2.07;40.39;1.54;31.52;8.88;3.59;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:16;1626109876;9.37;2.07;40.49;1.54;31.51;8.98;3.59;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:17;1626109877;9.40;2.07;40.59;1.53;31.51;9.08;3.59;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:18;1626109878;9.42;2.08;40.65;1.56;31.51;9.14;3.59;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:19;1626109879;9.45;2.07;40.77;1.53;31.52;9.25;3.60;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:20;1626109880;9.45;2.08;40.76;1.56;31.55;9.21;3.60;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:21;1626109881;9.49;2.08;40.89;1.60;31.58;9.32;3.60;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:22;1626109882;9.49;2.08;40.89;1.56;31.61;9.28;3.61;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:23;1626109883;9.51;2.08;40.97;1.57;31.62;9.35;3.61;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:24;1626109884;9.55;2.08;41.12;1.56;31.64;9.48;3.62;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:25;1626109885;9.55;2.08;41.10;1.60;31.67;9.43;3.61;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:26;1626109886;9.56;2.08;41.13;1.61;31.70;9.43;3.62;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:27;1626109887;9.57;2.08;41.18;1.63;31.74;9.44;3.62;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:28;1626109888;9.60;2.08;41.28;1.63;31.76;9.52;3.62;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:29;1626109889;9.62;2.09;41.37;1.64;31.79;9.58;3.62;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:30;1626109890;9.63;2.09;41.39;1.65;31.81;9.58;3.62;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:31;1626109891;9.64;2.09;41.44;1.66;31.85;9.59;3.63;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:32;1626109892;9.65;2.09;41.46;1.66;31.89;9.57;3.63;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:33;1626109893;9.66;2.09;41.50;1.65;31.92;9.58;3.64;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:34;1626109894;9.68;2.09;41.59;1.68;31.95;9.63;3.64;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:35;1626109895;9.70;2.09;41.64;1.68;32.01;9.63;3.64;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:36;1626109896;9.71;2.09;41.68;1.68;32.05;9.63;3.65;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:37;1626109897;9.73;2.09;41.73;1.69;32.12;9.61;3.65;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:38;1626109898;9.74;2.09;41.80;1.68;32.19;9.61;3.66;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:39;1626109899;9.75;2.09;41.83;1.72;32.25;9.58;3.66;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:40;1626109900;9.78;2.09;41.91;1.70;32.31;9.60;3.66;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:41;1626109901;9.80;2.10;41.99;1.73;32.38;9.61;3.67;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:42;1626109902;9.82;2.10;42.08;1.75;32.48;9.59;3.66;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:43;1626109903;9.84;2.10;42.13;1.75;32.57;9.56;3.67;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:44;1626109904;9.87;2.10;42.22;1.77;32.70;9.53;3.67;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:45;1626109905;9.87;2.10;42.23;1.78;32.83;9.40;3.68;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:46;1626109906;9.90;2.10;42.36;1.81;32.95;9.40;3.68;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:47;1626109907;9.91;2.10;42.36;1.80;33.08;9.29;3.69;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:48;1626109908;9.91;2.11;42.38;1.82;33.20;9.18;3.70;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:49;1626109909;9.95;2.11;42.51;1.83;33.30;9.22;3.70;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:50;1626109910;9.95;2.11;42.52;1.83;33.44;9.08;3.70;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:51;1626109911;9.99;2.11;42.64;1.88;33.57;9.07;3.71;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:52;1626109912;9.96;2.12;42.56;1.91;33.70;8.85;3.71;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:53;1626109913;10.00;2.12;42.70;1.93;33.83;8.87;3.72;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:54;1626109914;10.00;2.11;42.70;1.90;33.95;8.74;3.73;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:55;1626109915;10.01;2.12;42.73;1.92;34.06;8.67;3.73;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:56;1626109916;9.96;2.12;42.53;1.94;34.16;8.37;3.73;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:57;1626109917;9.98;2.12;42.61;1.92;34.31;8.29;3.74;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:58;1626109918;9.97;2.11;42.57;1.86;34.46;8.11;3.74;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:11:59;1626109919;9.93;2.10;42.43;1.78;34.62;7.81;3.75;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:00;1626109920;9.90;2.10;42.35;1.73;34.77;7.58;3.75;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:01;1626109921;9.86;2.09;42.21;1.64;34.94;7.28;3.76;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:02;1626109922;9.83;2.08;42.09;1.59;35.09;6.99;3.76;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:03;1626109923;9.77;2.08;41.88;1.59;35.24;6.64;3.76;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:04;1626109924;9.75;2.07;41.82;1.52;35.41;6.41;3.76;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:05;1626109925;9.73;2.07;41.75;1.52;35.55;6.20;3.76;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:06;1626109926;9.69;2.07;41.62;1.51;35.66;5.97;3.76;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:07;1626109927;9.66;2.07;41.51;1.48;35.77;5.75;3.75;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:08;1626109928;9.64;2.07;41.42;1.47;35.88;5.53;3.75;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:09;1626109929;9.62;2.06;41.35;1.44;36.00;5.35;3.75;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:10;1626109930;9.62;2.06;41.37;1.39;36.11;5.26;3.73;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:11;1626109931;9.60;2.05;41.31;1.36;36.22;5.09;3.73;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:12;1626109932;9.59;2.05;41.25;1.36;36.32;4.93;3.73;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:13;1626109933;9.59;2.05;41.25;1.31;36.42;4.83;3.72;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:14;1626109934;9.58;2.05;41.22;1.29;36.52;4.70;3.72;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:15;1626109935;9.58;2.04;41.22;1.21;36.61;4.61;3.71;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:16;1626109936;9.57;2.03;41.19;1.16;36.70;4.49;3.70;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:17;1626109937;9.56;2.03;41.14;1.11;36.78;4.36;3.69;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:18;1626109938;9.56;2.02;41.14;1.06;36.87;4.28;3.69;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:19;1626109939;9.54;2.02;41.09;1.03;36.96;4.13;3.68;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:20;1626109940;9.53;2.01;41.06;0.94;37.03;4.03;3.66;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:21;1626109941;9.52;2.00;41.02;0.90;37.09;3.94;3.66;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:22;1626109942;9.52;2.00;41.00;0.87;37.13;3.86;3.65;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:23;1626109943;9.49;1.99;40.92;0.77;37.17;3.75;3.63;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:24;1626109944;9.48;1.99;40.87;0.74;37.20;3.67;3.62;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:25;1626109945;9.46;1.98;40.81;0.70;37.22;3.59;3.61;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:26;1626109946;9.45;1.98;40.77;0.66;37.23;3.55;3.60;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:27;1626109947;9.44;1.97;40.72;0.60;37.25;3.47;3.59;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:28;1626109948;9.43;1.97;40.69;0.58;37.27;3.42;3.58;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:29;1626109949;9.42;1.97;40.65;0.56;37.29;3.36;3.56;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:30;1626109950;9.40;1.96;40.59;0.48;37.31;3.28;3.55;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:31;1626109951;9.39;1.96;40.56;0.49;37.34;3.21;3.54;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:32;1626109952;9.38;1.95;40.50;0.42;37.38;3.12;3.52;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:33;1626109953;9.37;1.95;40.47;0.39;37.41;3.06;3.52;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:34;1626109954;9.35;1.94;40.40;0.32;37.43;2.97;3.49;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:35;1626109955;9.34;1.94;40.37;0.34;37.44;2.93;3.48;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:36;1626109956;9.33;1.94;40.33;0.28;37.42;2.91;3.48;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:37;1626109957;9.32;1.93;40.30;0.26;37.41;2.88;3.46;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:38;1626109958;9.30;1.93;40.23;0.23;37.41;2.82;3.45;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:39;1626109959;9.29;1.92;40.19;0.17;37.42;2.77;3.44;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:40;1626109960;9.29;1.92;40.17;0.15;37.41;2.76;3.42;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:41;1626109961;9.28;1.91;40.15;0.07;37.41;2.73;3.41;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:42;1626109962;9.26;1.92;40.08;0.08;37.41;2.67;3.40;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:43;1626109963;9.25;1.91;40.04;0.07;37.40;2.64;3.39;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:44;1626109964;9.24;1.91;39.99;0.06;37.39;2.60;3.38;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:45;1626109965;9.22;1.91;39.94;0.06;37.37;2.57;3.37;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:46;1626109966;9.21;1.91;39.90;0.03;37.36;2.54;3.35;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:47;1626109967;9.20;1.91;39.85;0.00;37.34;2.51;3.34;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:48;1626109968;9.18;1.91;39.81;0.00;37.33;2.48;3.34;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:49;1626109969;9.17;1.90;39.74;-0.03;37.30;2.44;3.32;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:50;1626109970;9.16;1.90;39.70;-0.06;37.26;2.44;3.31;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:51;1626109971;9.14;1.90;39.66;-0.09;37.20;2.45;3.30;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:52;1626109972;9.13;1.90;39.59;-0.10;37.16;2.43;3.29;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:53;1626109973;9.11;1.89;39.54;-0.12;37.11;2.43;3.28;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:54;1626109974;9.10;1.89;39.49;-0.14;37.06;2.42;3.27;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:55;1626109975;9.09;1.89;39.44;-0.16;37.03;2.41;3.26;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:56;1626109976;9.06;1.88;39.36;-0.20;37.00;2.36;3.24;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:57;1626109977;9.04;1.88;39.28;-0.21;36.95;2.33;3.24;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:58;1626109978;9.02;1.88;39.20;-0.24;36.91;2.30;3.23;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:12:59;1626109979;8.99;1.88;39.10;-0.26;36.88;2.23;3.21;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:00;1626109980;8.97;1.87;39.03;-0.29;36.82;2.21;3.20;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:01;1626109981;8.94;1.87;38.91;-0.30;36.77;2.13;3.20;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:02;1626109982;8.91;1.87;38.81;-0.32;36.73;2.07;3.19;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:03;1626109983;8.88;1.87;38.69;-0.36;36.68;2.01;3.17;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:04;1626109984;8.85;1.86;38.57;-0.41;36.60;1.96;3.16;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:05;1626109985;8.81;1.86;38.43;-0.42;36.52;1.91;3.16;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:06;1626109986;8.76;1.86;38.24;-0.45;36.44;1.80;3.14;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:07;1626109987;8.73;1.86;38.11;-0.48;36.36;1.75;3.13;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:08;1626109988;8.68;1.85;37.92;-0.56;36.26;1.66;3.12;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:09;1626109989;8.62;1.84;37.70;-0.62;36.16;1.54;3.11;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:10;1626109990;8.56;1.84;37.50;-0.64;36.05;1.45;3.09;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:11;1626109991;8.50;1.83;37.27;-0.71;35.94;1.33;3.08;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:12;1626109992;8.44;1.82;37.04;-0.78;35.80;1.24;3.07;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:13;1626109993;8.37;1.81;36.76;-0.88;35.67;1.09;3.05;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:14;1626109994;8.30;1.81;36.48;-0.93;35.54;0.94;3.04;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:15;1626109995;8.23;1.80;36.20;-1.04;35.38;0.82;3.02;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:16;1626109996;8.16;1.78;35.92;-1.15;35.21;0.71;3.02;4.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:17;1626109997;8.09;1.77;35.65;-1.26;35.02;0.62;2.99;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:18;1626109998;8.00;1.76;35.32;-1.38;34.82;0.50;2.98;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:19;1626109999;7.93;1.75;35.03;-1.52;34.60;0.43;2.97;4.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:20;1626110000;7.86;1.74;34.75;-1.59;34.39;0.36;2.96;4.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:21;1626110001;7.79;1.73;34.44;-1.72;34.19;0.26;2.95;4.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:22;1626110002;7.73;1.71;34.22;-1.85;33.98;0.24;2.93;4.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:23;1626110003;7.68;1.71;34.00;-1.90;33.78;0.22;2.92;4.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:24;1626110004;7.62;1.70;33.76;-2.01;33.59;0.17;2.91;4.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:25;1626110005;7.59;1.68;33.62;-2.17;33.37;0.26;2.89;5.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:26;1626110006;7.55;1.68;33.46;-2.19;33.16;0.31;2.89;5.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:27;1626110007;7.53;1.66;33.39;-2.35;32.90;0.49;2.88;5.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:28;1626110008;7.52;1.65;33.37;-2.50;32.68;0.69;2.87;5.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:29;1626110009;7.52;1.64;33.35;-2.60;32.50;0.85;2.87;5.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:30;1626110010;7.54;1.64;33.45;-2.62;32.34;1.11;2.87;5.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:31;1626110011;7.58;1.64;33.60;-2.61;32.23;1.38;2.87;5.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:32;1626110012;7.62;1.64;33.75;-2.56;32.16;1.59;2.87;5.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:33;1626110013;7.70;1.65;34.09;-2.44;32.11;1.98;2.87;5.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:34;1626110014;7.82;1.67;34.59;-2.30;32.11;2.48;2.88;5.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:35;1626110015;7.94;1.69;35.08;-2.12;32.14;2.94;2.87;5.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:36;1626110016;8.14;1.71;35.87;-1.89;32.18;3.69;2.89;4.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:37;1626110017;8.22;1.74;36.17;-1.57;32.20;3.97;2.89;4.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:38;1626110018;8.26;1.77;36.33;-1.27;32.20;4.14;2.90;4.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:39;1626110019;8.29;1.80;36.45;-1.01;32.16;4.29;2.89;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:40;1626110020;8.29;1.82;36.45;-0.80;32.13;4.32;2.90;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:41;1626110021;8.35;1.84;36.67;-0.62;32.08;4.59;2.89;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:42;1626110022;8.38;1.86;36.78;-0.45;32.01;4.78;2.88;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:43;1626110023;8.43;1.88;37.00;-0.28;31.94;5.06;2.87;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:44;1626110024;8.52;1.88;37.32;-0.20;31.87;5.46;2.86;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:45;1626110025;8.55;1.89;37.44;-0.13;31.79;5.65;2.85;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:46;1626110026;8.57;1.91;37.54;-0.01;31.73;5.81;2.84;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:47;1626110027;8.63;1.91;37.76;0.03;31.68;6.08;2.83;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:48;1626110028;8.70;1.91;38.02;0.06;31.65;6.37;2.83;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:49;1626110029;8.73;1.92;38.13;0.13;31.60;6.53;2.81;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:50;1626110030;8.76;1.93;38.24;0.20;31.55;6.69;2.80;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:51;1626110031;8.74;1.92;38.17;0.16;31.54;6.63;2.80;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:52;1626110032;8.75;1.92;38.19;0.15;31.53;6.65;2.80;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:53;1626110033;8.75;1.93;38.21;0.21;31.52;6.70;2.79;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:54;1626110034;8.74;1.93;38.17;0.22;31.50;6.67;2.79;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:55;1626110035;8.73;1.92;38.14;0.17;31.48;6.66;2.78;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:56;1626110036;8.74;1.93;38.17;0.21;31.46;6.71;2.77;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:57;1626110037;8.80;1.93;38.39;0.22;31.44;6.95;2.77;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:58;1626110038;8.80;1.93;38.39;0.22;31.42;6.97;2.77;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:13:59;1626110039;8.84;1.93;38.55;0.20;31.40;7.15;2.77;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:00;1626110040;8.90;1.93;38.75;0.23;31.38;7.36;2.76;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:01;1626110041;8.93;1.93;38.85;0.26;31.36;7.49;2.76;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:02;1626110042;8.93;1.93;38.87;0.24;31.37;7.50;2.75;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:03;1626110043;8.97;1.93;39.01;0.26;31.37;7.64;2.75;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:04;1626110044;8.99;1.94;39.09;0.29;31.38;7.70;2.75;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:05;1626110045;9.03;1.94;39.24;0.28;31.38;7.86;2.75;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:06;1626110046;9.08;1.94;39.41;0.28;31.36;8.05;2.75;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:07;1626110047;9.13;1.94;39.60;0.30;31.36;8.24;2.74;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:08;1626110048;9.20;1.94;39.87;0.34;31.37;8.50;2.73;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:09;1626110049;9.25;1.94;40.04;0.32;31.39;8.65;2.73;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:10;1626110050;9.32;1.94;40.28;0.32;31.39;8.89;2.73;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:11;1626110051;9.37;1.94;40.49;0.33;31.40;9.09;2.73;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:12;1626110052;9.42;1.95;40.67;0.37;31.41;9.26;2.73;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:13;1626110053;9.48;1.95;40.88;0.38;31.42;9.45;2.73;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:14;1626110054;9.52;1.95;41.01;0.41;31.41;9.60;2.73;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:15;1626110055;9.56;1.95;41.13;0.45;31.43;9.71;2.74;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:16;1626110056;9.57;1.95;41.18;0.41;31.45;9.73;2.73;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:17;1626110057;9.57;1.95;41.19;0.42;31.48;9.71;2.73;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:18;1626110058;9.57;1.96;41.17;0.46;31.53;9.64;2.73;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:19;1626110059;9.54;1.96;41.09;0.49;31.58;9.51;2.73;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:20;1626110060;9.52;1.95;41.02;0.42;31.62;9.40;2.73;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:21;1626110061;9.56;1.96;41.14;0.47;31.68;9.46;2.73;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:22;1626110062;9.62;1.96;41.37;0.46;31.72;9.65;2.74;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:23;1626110063;9.66;1.96;41.50;0.50;31.75;9.75;2.73;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:24;1626110064;9.72;1.96;41.71;0.47;31.80;9.92;2.74;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:25;1626110065;9.81;1.96;42.03;0.49;31.84;10.18;2.74;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:26;1626110066;9.84;1.96;42.15;0.51;31.89;10.25;2.74;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:27;1626110067;9.88;1.96;42.29;0.54;31.95;10.34;2.74;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:28;1626110068;9.93;1.96;42.44;0.51;32.01;10.43;2.75;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:29;1626110069;9.94;1.97;42.49;0.56;32.05;10.43;2.75;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:30;1626110070;9.97;1.97;42.57;0.60;32.13;10.45;2.75;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:31;1626110071;9.99;1.97;42.66;0.59;32.19;10.48;2.75;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:32;1626110072;9.99;1.97;42.66;0.59;32.25;10.41;2.76;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:33;1626110073;9.97;1.97;42.60;0.58;32.32;10.28;2.76;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:34;1626110074;9.96;1.97;42.54;0.56;32.41;10.12;2.77;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:35;1626110075;9.94;1.97;42.47;0.62;32.52;9.95;2.77;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:36;1626110076;9.93;1.97;42.45;0.59;32.63;9.82;2.77;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:37;1626110077;9.90;1.97;42.35;0.56;32.70;9.64;2.77;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:38;1626110078;9.90;1.97;42.34;0.61;32.80;9.53;2.77;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:39;1626110079;9.87;1.97;42.24;0.56;32.91;9.33;2.77;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:40;1626110080;9.81;1.97;42.02;0.57;33.01;9.01;2.77;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:41;1626110081;9.79;1.97;41.97;0.58;33.11;8.86;2.77;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:42;1626110082;9.80;1.97;42.00;0.58;33.22;8.78;2.78;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:43;1626110083;9.75;1.97;41.83;0.57;33.36;8.47;2.78;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:44;1626110084;9.76;1.97;41.84;0.56;33.48;8.37;2.78;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:45;1626110085;9.70;1.96;41.63;0.55;33.60;8.03;2.79;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:46;1626110086;9.67;1.96;41.54;0.54;33.73;7.82;2.80;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:47;1626110087;9.63;1.96;41.41;0.50;33.88;7.53;2.79;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:48;1626110088;9.62;1.96;41.37;0.55;34.04;7.34;2.79;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:49;1626110089;9.59;1.96;41.27;0.50;34.22;7.05;2.79;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:50;1626110090;9.57;1.96;41.19;0.48;34.39;6.80;2.80;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:51;1626110091;9.57;1.96;41.18;0.50;34.54;6.64;2.80;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:52;1626110092;9.53;1.96;41.04;0.49;34.70;6.35;2.79;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:53;1626110093;9.53;1.96;41.06;0.47;34.87;6.19;2.80;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:54;1626110094;9.49;1.95;40.92;0.43;34.99;5.93;2.80;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:55;1626110095;9.47;1.95;40.84;0.41;35.12;5.73;2.80;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:56;1626110096;9.45;1.95;40.75;0.41;35.26;5.49;2.80;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:57;1626110097;9.46;1.95;40.78;0.40;35.42;5.36;2.79;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:58;1626110098;9.44;1.94;40.71;0.32;35.56;5.15;2.80;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:14:59;1626110099;9.46;1.93;40.78;0.24;35.69;5.09;2.80;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:00;1626110100;9.44;1.92;40.74;0.15;35.81;4.93;2.79;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:01;1626110101;9.42;1.91;40.64;0.07;35.93;4.71;2.78;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:02;1626110102;9.41;1.90;40.63;-0.05;36.05;4.59;2.78;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:03;1626110103;9.42;1.89;40.65;-0.13;36.17;4.48;2.77;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:04;1626110104;9.42;1.87;40.64;-0.29;36.29;4.35;2.76;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:05;1626110105;9.41;1.86;40.61;-0.40;36.41;4.19;2.75;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:06;1626110106;9.40;1.85;40.58;-0.51;36.50;4.08;2.73;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:07;1626110107;9.38;1.84;40.52;-0.63;36.57;3.95;2.73;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:08;1626110108;9.37;1.83;40.47;-0.71;36.63;3.84;2.70;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:09;1626110109;9.36;1.83;40.44;-0.77;36.68;3.76;2.69;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:10;1626110110;9.36;1.81;40.44;-0.87;36.74;3.69;2.66;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:11;1626110111;9.35;1.81;40.39;-0.94;36.78;3.61;2.65;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:12;1626110112;9.33;1.80;40.35;-1.00;36.84;3.51;2.63;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:13;1626110113;9.32;1.79;40.30;-1.09;36.88;3.42;2.61;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:14;1626110114;9.32;1.78;40.30;-1.17;36.92;3.37;2.59;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:15;1626110115;9.31;1.78;40.26;-1.24;36.95;3.32;2.56;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:16;1626110116;9.31;1.77;40.24;-1.32;36.96;3.28;2.54;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:17;1626110117;9.30;1.75;40.22;-1.47;36.97;3.25;2.52;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:18;1626110118;9.29;1.75;40.20;-1.50;36.98;3.22;2.50;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:19;1626110119;9.28;1.74;40.15;-1.56;36.98;3.16;2.48;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:20;1626110120;9.27;1.74;40.12;-1.63;36.96;3.16;2.45;4.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:21;1626110121;9.26;1.73;40.09;-1.69;36.95;3.13;2.44;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:22;1626110122;9.25;1.73;40.04;-1.74;36.95;3.09;2.41;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:23;1626110123;9.25;1.72;40.02;-1.81;36.97;3.06;2.41;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:24;1626110124;9.24;1.71;40.00;-1.85;36.96;3.04;2.38;4.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:25;1626110125;9.22;1.72;39.95;-1.82;36.95;2.99;2.37;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:26;1626110126;9.21;1.71;39.91;-1.90;36.95;2.97;2.34;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:27;1626110127;9.20;1.70;39.86;-1.94;36.94;2.92;2.33;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:28;1626110128;9.18;1.70;39.79;-1.98;36.91;2.87;2.31;4.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:29;1626110129;9.17;1.70;39.76;-2.01;36.91;2.85;2.30;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:30;1626110130;9.16;1.69;39.72;-2.08;36.91;2.81;2.28;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:31;1626110131;9.14;1.69;39.66;-2.08;36.89;2.76;2.27;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:32;1626110132;9.12;1.69;39.57;-2.12;36.88;2.68;2.25;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:33;1626110133;9.10;1.69;39.50;-2.13;36.87;2.64;2.24;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:34;1626110134;9.07;1.68;39.39;-2.20;36.84;2.55;2.23;4.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:35;1626110135;9.04;1.68;39.27;-2.22;36.82;2.44;2.22;4.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:36;1626110136;9.01;1.67;39.17;-2.27;36.77;2.39;2.20;4.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:37;1626110137;8.98;1.67;39.07;-2.31;36.71;2.36;2.20;4.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:38;1626110138;8.93;1.66;38.88;-2.38;36.65;2.23;2.18;4.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:39;1626110139;8.89;1.65;38.73;-2.44;36.59;2.14;2.17;4.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:40;1626110140;8.85;1.65;38.57;-2.50;36.52;2.05;2.16;4.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:41;1626110141;8.80;1.64;38.40;-2.60;36.45;1.96;2.14;4.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:42;1626110142;8.75;1.63;38.21;-2.67;36.37;1.85;2.13;4.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:43;1626110143;8.71;1.63;38.05;-2.69;36.27;1.78;2.13;4.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:44;1626110144;8.65;1.62;37.83;-2.82;36.18;1.65;2.11;4.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:45;1626110145;8.59;1.61;37.61;-2.85;36.07;1.54;2.09;4.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:46;1626110146;8.54;1.60;37.39;-2.97;35.95;1.43;2.09;5.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:47;1626110147;8.47;1.59;37.15;-3.06;35.82;1.33;2.08;5.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:48;1626110148;8.41;1.58;36.92;-3.19;35.68;1.24;2.07;5.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:49;1626110149;8.36;1.58;36.72;-3.24;35.55;1.17;2.06;5.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:50;1626110150;8.30;1.56;36.46;-3.36;35.40;1.07;2.05;5.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:51;1626110151;8.24;1.56;36.26;-3.45;35.23;1.03;2.05;5.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:52;1626110152;8.18;1.55;36.00;-3.54;35.09;0.91;2.04;5.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:53;1626110153;8.12;1.54;35.77;-3.65;34.95;0.83;2.04;5.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:54;1626110154;8.06;1.53;35.56;-3.73;34.77;0.80;2.03;5.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:55;1626110155;8.02;1.52;35.38;-3.82;34.59;0.78;2.02;5.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:56;1626110156;7.98;1.51;35.21;-3.88;34.42;0.79;2.03;5.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:57;1626110157;7.92;1.51;35.00;-3.93;34.25;0.75;2.02;5.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:58;1626110158;7.88;1.50;34.81;-3.98;34.09;0.72;2.02;6.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:15:59;1626110159;7.83;1.50;34.63;-4.02;33.90;0.73;2.03;6.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:00;1626110160;7.80;1.50;34.49;-4.07;33.75;0.74;2.03;6.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:01;1626110161;7.77;1.49;34.37;-4.09;33.60;0.76;2.04;6.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:02;1626110162;7.74;1.49;34.27;-4.11;33.47;0.80;2.05;6.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:03;1626110163;7.73;1.49;34.22;-4.09;33.34;0.87;2.05;6.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:04;1626110164;7.72;1.49;34.18;-4.14;33.21;0.97;2.06;6.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:05;1626110165;7.72;1.50;34.19;-4.06;33.09;1.10;2.08;6.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:06;1626110166;7.73;1.50;34.22;-4.04;32.99;1.23;2.09;6.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:07;1626110167;7.75;1.50;34.30;-4.06;32.91;1.39;2.10;6.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:08;1626110168;7.80;1.51;34.49;-3.93;32.87;1.63;2.12;6.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:09;1626110169;7.89;1.52;34.86;-3.83;32.84;2.03;2.12;5.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:10;1626110170;7.99;1.54;35.28;-3.60;32.84;2.44;2.14;5.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:11;1626110171;8.11;1.57;35.72;-3.31;32.84;2.88;2.16;5.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:12;1626110172;8.21;1.61;36.13;-2.93;32.86;3.27;2.16;5.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:13;1626110173;8.33;1.64;36.61;-2.55;32.84;3.76;2.18;4.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:14;1626110174;8.35;1.69;36.66;-2.07;32.82;3.84;2.20;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:15;1626110175;8.34;1.73;36.63;-1.66;32.80;3.83;2.20;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:16;1626110176;8.37;1.77;36.76;-1.30;32.80;3.96;2.21;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:17;1626110177;8.41;1.81;36.90;-0.95;32.77;4.13;2.21;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:18;1626110178;8.45;1.83;37.07;-0.69;32.73;4.34;2.22;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:19;1626110179;8.56;1.86;37.47;-0.47;32.67;4.80;2.22;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:20;1626110180;8.57;1.87;37.53;-0.30;32.61;4.92;2.22;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:21;1626110181;8.66;1.89;37.87;-0.13;32.56;5.30;2.22;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:22;1626110182;8.73;1.90;38.12;-0.09;32.53;5.59;2.22;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:23;1626110183;8.75;1.91;38.20;0.04;32.48;5.72;2.22;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:24;1626110184;8.81;1.93;38.42;0.19;32.47;5.95;2.23;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:25;1626110185;8.90;1.94;38.75;0.31;32.45;6.30;2.23;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:26;1626110186;8.93;1.95;38.86;0.39;32.42;6.44;2.23;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:27;1626110187;8.97;1.96;39.02;0.50;32.39;6.62;2.24;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:28;1626110188;8.97;1.96;39.02;0.55;32.37;6.65;2.25;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:29;1626110189;8.99;1.98;39.08;0.65;32.36;6.72;2.26;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:30;1626110190;9.00;1.99;39.11;0.74;32.36;6.75;2.27;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:31;1626110191;9.00;1.99;39.11;0.78;32.35;6.76;2.29;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:32;1626110192;9.01;2.00;39.15;0.83;32.34;6.81;2.30;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:33;1626110193;9.01;2.00;39.15;0.85;32.32;6.83;2.31;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:34;1626110194;9.01;1.99;39.17;0.81;32.30;6.86;2.33;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:35;1626110195;9.02;2.00;39.20;0.83;32.29;6.91;2.34;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:36;1626110196;9.05;1.99;39.31;0.81;32.27;7.04;2.36;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:37;1626110197;9.09;2.01;39.45;0.91;32.24;7.21;2.37;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:38;1626110198;9.15;2.01;39.67;1.00;32.23;7.45;2.38;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:39;1626110199;9.21;2.02;39.88;1.09;32.20;7.68;2.41;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:40;1626110200;9.26;2.03;40.08;1.12;32.20;7.88;2.41;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:41;1626110201;9.36;2.03;40.45;1.18;32.18;8.27;2.44;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:42;1626110202;9.42;2.04;40.66;1.23;32.16;8.50;2.45;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:43;1626110203;9.47;2.04;40.83;1.27;32.14;8.69;2.48;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:44;1626110204;9.49;2.05;40.89;1.32;32.13;8.77;2.49;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:45;1626110205;9.52;2.05;41.01;1.34;32.12;8.89;2.51;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:46;1626110206;9.54;2.05;41.07;1.37;32.12;8.95;2.53;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:47;1626110207;9.55;2.06;41.11;1.38;32.12;8.99;2.55;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:48;1626110208;9.58;2.05;41.21;1.37;32.12;9.09;2.57;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:49;1626110209;9.58;2.06;41.21;1.40;32.12;9.09;2.59;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:50;1626110210;9.62;2.07;41.36;1.47;32.10;9.26;2.62;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:51;1626110211;9.69;2.07;41.61;1.52;32.11;9.50;2.63;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:52;1626110212;9.77;2.08;41.88;1.57;32.11;9.77;2.66;1.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:53;1626110213;9.79;2.09;41.96;1.64;32.11;9.85;2.68;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:54;1626110214;9.85;2.09;42.17;1.70;32.12;10.05;2.70;1.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:55;1626110215;9.88;2.09;42.28;1.72;32.11;10.17;2.72;1.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:56;1626110216;9.91;2.10;42.36;1.79;32.12;10.25;2.74;0.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:57;1626110217;9.92;2.10;42.41;1.80;32.11;10.30;2.77;0.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:58;1626110218;9.93;2.10;42.43;1.80;32.11;10.32;2.79;0.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:16:59;1626110219;9.94;2.11;42.47;1.82;32.10;10.37;2.81;0.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:00;1626110220;9.95;2.11;42.51;1.82;32.08;10.43;2.84;1.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:01;1626110221;9.94;2.11;42.48;1.85;32.05;10.43;2.86;1.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:02;1626110222;9.97;2.11;42.58;1.85;32.03;10.55;2.88;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:03;1626110223;9.96;2.11;42.54;1.83;32.03;10.51;2.91;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:04;1626110224;9.93;2.11;42.43;1.83;32.02;10.41;2.93;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:05;1626110225;9.90;2.10;42.35;1.81;32.05;10.30;2.96;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:06;1626110226;9.88;2.11;42.28;1.82;32.05;10.23;2.98;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:07;1626110227;9.86;2.10;42.21;1.80;32.06;10.15;3.01;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:08;1626110228;9.87;2.10;42.25;1.80;32.08;10.17;3.02;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:09;1626110229;9.84;2.10;42.14;1.78;32.10;10.04;3.05;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:10;1626110230;9.84;2.10;42.15;1.78;32.10;10.04;3.07;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:11;1626110231;9.84;2.10;42.12;1.77;32.12;10.00;3.09;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:12;1626110232;9.86;2.10;42.20;1.81;32.13;10.06;3.12;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:13;1626110233;9.88;2.10;42.28;1.79;32.14;10.14;3.14;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:14;1626110234;9.89;2.10;42.32;1.81;32.16;10.17;3.16;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:15;1626110235;9.91;2.10;42.39;1.81;32.18;10.21;3.18;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:16;1626110236;9.91;2.11;42.39;1.85;32.20;10.19;3.20;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:17;1626110237;9.93;2.11;42.44;1.85;32.20;10.24;3.23;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:18;1626110238;9.94;2.11;42.49;1.88;32.20;10.29;3.24;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:19;1626110239;9.95;2.11;42.51;1.88;32.21;10.29;3.27;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:20;1626110240;9.95;2.12;42.52;1.92;32.22;10.30;3.30;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:21;1626110241;9.96;2.12;42.56;1.92;32.23;10.33;3.31;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:22;1626110242;9.96;2.12;42.54;1.93;32.23;10.30;3.34;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:23;1626110243;9.98;2.12;42.63;1.95;32.23;10.40;3.37;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:24;1626110244;9.98;2.12;42.62;1.98;32.24;10.38;3.39;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:25;1626110245;9.98;2.13;42.63;2.00;32.24;10.39;3.41;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:26;1626110246;10.00;2.13;42.70;2.00;32.25;10.45;3.44;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:27;1626110247;10.00;2.13;42.67;2.04;32.26;10.41;3.47;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:28;1626110248;10.01;2.13;42.72;2.06;32.26;10.46;3.49;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:29;1626110249;10.01;2.14;42.73;2.08;32.27;10.46;3.52;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:30;1626110250;10.04;2.14;42.81;2.11;32.29;10.52;3.55;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:31;1626110251;10.04;2.14;42.84;2.13;32.30;10.53;3.58;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:32;1626110252;10.06;2.14;42.90;2.14;32.32;10.58;3.59;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:33;1626110253;10.07;2.14;42.91;2.15;32.34;10.57;3.62;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:34;1626110254;10.09;2.15;42.99;2.20;32.36;10.63;3.66;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:35;1626110255;10.10;2.15;43.02;2.19;32.38;10.64;3.68;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:36;1626110256;10.12;2.15;43.08;2.22;32.41;10.66;3.70;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:37;1626110257;10.12;2.15;43.10;2.25;32.42;10.68;3.73;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:38;1626110258;10.12;2.16;43.08;2.28;32.44;10.64;3.76;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:39;1626110259;10.13;2.16;43.12;2.33;32.46;10.66;3.78;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:40;1626110260;10.14;2.17;43.16;2.35;32.48;10.68;3.80;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:41;1626110261;10.14;2.17;43.18;2.39;32.51;10.67;3.83;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:42;1626110262;10.16;2.17;43.24;2.40;32.53;10.71;3.85;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:43;1626110263;10.17;2.17;43.26;2.41;32.53;10.73;3.87;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:44;1626110264;10.17;2.17;43.26;2.41;32.56;10.70;3.89;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:45;1626110265;10.21;2.18;43.39;2.45;32.59;10.81;3.91;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:46;1626110266;10.20;2.18;43.35;2.46;32.61;10.74;3.94;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:47;1626110267;10.20;2.19;43.36;2.54;32.63;10.73;3.95;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:48;1626110268;10.21;2.19;43.42;2.55;32.66;10.76;3.98;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:49;1626110269;10.22;2.19;43.43;2.56;32.68;10.75;3.99;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:50;1626110270;10.22;2.19;43.44;2.57;32.70;10.74;4.01;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:51;1626110271;10.22;2.19;43.44;2.56;32.74;10.70;4.03;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:52;1626110272;10.21;2.19;43.42;2.61;32.77;10.64;4.05;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:53;1626110273;10.23;2.20;43.46;2.62;32.80;10.65;4.06;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:54;1626110274;10.23;2.20;43.46;2.65;32.84;10.62;4.08;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:55;1626110275;10.22;2.21;43.45;2.71;32.87;10.58;4.09;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:56;1626110276;10.23;2.20;43.47;2.69;32.91;10.57;4.11;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:57;1626110277;10.21;2.21;43.41;2.71;32.93;10.48;4.12;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:58;1626110278;10.20;2.21;43.37;2.72;32.96;10.41;4.13;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:17:59;1626110279;10.18;2.21;43.28;2.72;32.99;10.29;4.15;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:00;1626110280;10.13;2.21;43.14;2.74;33.03;10.11;4.16;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:01;1626110281;10.11;2.21;43.06;2.75;33.07;9.99;4.17;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:02;1626110282;10.09;2.21;42.98;2.74;33.12;9.86;4.19;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:03;1626110283;10.03;2.22;42.79;2.78;33.14;9.65;4.20;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:04;1626110284;10.02;2.22;42.75;2.78;33.18;9.57;4.21;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:05;1626110285;9.97;2.21;42.60;2.76;33.21;9.39;4.23;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:06;1626110286;9.93;2.21;42.44;2.77;33.26;9.18;4.23;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:07;1626110287;9.90;2.21;42.36;2.76;33.29;9.07;4.25;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:08;1626110288;9.86;2.21;42.20;2.75;33.34;8.86;4.26;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:09;1626110289;9.82;2.21;42.08;2.77;33.38;8.70;4.27;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:10;1626110290;9.79;2.22;41.94;2.78;33.41;8.53;4.27;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:11;1626110291;9.74;2.22;41.80;2.80;33.46;8.34;4.28;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:12;1626110292;9.73;2.21;41.73;2.77;33.50;8.23;4.30;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:13;1626110293;9.67;2.21;41.54;2.75;33.54;8.01;4.30;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:14;1626110294;9.63;2.22;41.40;2.78;33.59;7.81;4.31;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:15;1626110295;9.60;2.21;41.31;2.75;33.65;7.66;4.32;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:16;1626110296;9.54;2.21;41.07;2.73;33.70;7.37;4.33;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:17;1626110297;9.51;2.21;40.99;2.72;33.77;7.22;4.34;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:18;1626110298;9.48;2.20;40.85;2.65;33.83;7.02;4.34;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:19;1626110299;9.45;2.20;40.76;2.62;33.90;6.87;4.34;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:20;1626110300;9.41;2.20;40.62;2.62;33.96;6.66;4.36;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:21;1626110301;9.39;2.20;40.54;2.63;34.02;6.52;4.36;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:22;1626110302;9.37;2.20;40.47;2.62;34.08;6.39;4.37;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:23;1626110303;9.32;2.20;40.29;2.64;34.16;6.13;4.37;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:24;1626110304;9.33;2.20;40.34;2.65;34.26;6.08;4.37;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:25;1626110305;9.30;2.20;40.23;2.63;34.36;5.87;4.37;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:26;1626110306;9.28;2.20;40.16;2.63;34.46;5.70;4.37;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:27;1626110307;9.27;2.20;40.10;2.64;34.56;5.54;4.37;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:28;1626110308;9.24;2.20;40.02;2.65;34.67;5.34;4.38;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:29;1626110309;9.23;2.20;39.98;2.65;34.84;5.15;4.38;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:30;1626110310;9.23;2.20;39.96;2.66;34.94;5.03;4.38;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:31;1626110311;9.20;2.20;39.87;2.64;35.04;4.83;4.38;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:32;1626110312;9.19;2.20;39.84;2.66;35.15;4.69;4.39;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:33;1626110313;9.17;2.20;39.77;2.62;35.25;4.52;4.40;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:34;1626110314;9.16;2.20;39.70;2.62;35.37;4.33;4.39;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:35;1626110315;9.17;2.20;39.77;2.63;35.47;4.30;4.40;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:36;1626110316;9.16;2.19;39.70;2.61;35.59;4.11;4.40;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:37;1626110317;9.15;2.19;39.68;2.61;35.69;3.99;4.40;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:38;1626110318;9.16;2.19;39.72;2.59;35.77;3.95;4.41;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:39;1626110319;9.14;2.20;39.66;2.62;35.84;3.82;4.40;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:40;1626110320;9.16;2.19;39.72;2.56;35.90;3.82;4.41;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:41;1626110321;9.15;2.19;39.68;2.55;35.97;3.71;4.41;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:42;1626110322;9.13;2.19;39.61;2.55;36.05;3.56;4.40;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:43;1626110323;9.12;2.19;39.58;2.54;36.09;3.50;4.41;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:44;1626110324;9.11;2.19;39.54;2.56;36.10;3.44;4.41;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:45;1626110325;9.11;2.18;39.53;2.50;36.13;3.41;4.41;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:46;1626110326;9.09;2.18;39.47;2.49;36.13;3.34;4.41;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:47;1626110327;9.08;2.18;39.43;2.49;36.16;3.28;4.41;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:48;1626110328;9.07;2.18;39.37;2.47;36.16;3.21;4.41;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:49;1626110329;9.05;2.18;39.32;2.46;36.18;3.14;4.41;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:50;1626110330;9.03;2.18;39.26;2.44;36.20;3.06;4.41;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:51;1626110331;9.03;2.17;39.24;2.42;36.22;3.02;4.41;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:52;1626110332;9.02;2.17;39.20;2.41;36.23;2.98;4.41;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:53;1626110333;9.01;2.17;39.16;2.39;36.23;2.93;4.41;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:54;1626110334;9.00;2.17;39.12;2.36;36.23;2.89;4.41;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:55;1626110335;8.99;2.17;39.10;2.36;36.23;2.87;4.41;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:56;1626110336;8.99;2.17;39.10;2.36;36.22;2.88;4.41;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:57;1626110337;8.98;2.16;39.05;2.34;36.22;2.83;4.41;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:58;1626110338;8.99;2.16;39.08;2.34;36.23;2.85;4.41;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:18:59;1626110339;8.96;2.16;39.00;2.32;36.23;2.76;4.41;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:00;1626110340;8.96;2.16;39.00;2.34;36.25;2.75;4.39;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:01;1626110341;8.96;2.16;38.97;2.32;36.29;2.68;4.40;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:02;1626110342;8.95;2.16;38.96;2.32;36.29;2.67;4.40;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:03;1626110343;8.95;2.16;38.94;2.30;36.29;2.65;4.40;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:04;1626110344;8.95;2.16;38.93;2.31;36.26;2.68;4.40;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:05;1626110345;8.95;2.16;38.93;2.30;36.23;2.71;4.39;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
