date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;17:19:06;1626110346;8.95;2.16;38.96;2.28;36.20;2.76;4.40;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:07;1626110347;8.96;2.16;38.97;2.29;36.20;2.78;4.40;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:08;1626110348;8.96;2.16;39.00;2.28;36.20;2.79;4.40;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:09;1626110349;8.97;2.16;39.03;2.28;36.23;2.80;4.40;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:10;1626110350;8.98;2.16;39.05;2.29;36.25;2.80;4.41;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:11;1626110351;8.98;2.16;39.04;2.31;36.27;2.78;4.41;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:12;1626110352;8.98;2.16;39.06;2.29;36.28;2.78;4.41;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:13;1626110353;9.00;2.16;39.11;2.31;36.30;2.82;4.41;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:14;1626110354;9.01;2.16;39.18;2.33;36.31;2.86;4.41;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:15;1626110355;9.02;2.17;39.22;2.35;36.32;2.90;4.42;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:16;1626110356;9.04;2.17;39.27;2.38;36.33;2.94;4.41;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:17;1626110357;9.04;2.17;39.28;2.41;36.35;2.93;4.43;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:18;1626110358;9.04;2.17;39.29;2.41;36.37;2.92;4.43;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:19;1626110359;9.05;2.18;39.33;2.45;36.37;2.96;4.44;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:20;1626110360;9.06;2.18;39.35;2.48;36.38;2.97;4.45;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:21;1626110361;9.05;2.18;39.32;2.49;36.40;2.92;4.45;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:22;1626110362;9.06;2.18;39.35;2.49;36.41;2.94;4.45;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:23;1626110363;9.06;2.19;39.36;2.53;36.44;2.93;4.46;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:24;1626110364;9.06;2.19;39.34;2.52;36.45;2.88;4.46;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:25;1626110365;9.06;2.19;39.34;2.55;36.46;2.88;4.48;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:26;1626110366;9.04;2.19;39.27;2.57;36.46;2.81;4.48;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:27;1626110367;9.03;2.19;39.24;2.56;36.46;2.78;4.49;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:28;1626110368;9.01;2.19;39.19;2.57;36.47;2.72;4.50;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:29;1626110369;8.99;2.19;39.10;2.57;36.46;2.64;4.51;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:30;1626110370;8.98;2.19;39.04;2.58;36.45;2.60;4.52;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:31;1626110371;8.95;2.19;38.94;2.56;36.42;2.52;4.52;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:32;1626110372;8.93;2.19;38.87;2.55;36.41;2.47;4.52;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:33;1626110373;8.88;2.19;38.69;2.52;36.37;2.33;4.54;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:34;1626110374;8.84;2.18;38.55;2.47;36.33;2.22;4.55;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:35;1626110375;8.79;2.18;38.34;2.47;36.29;2.05;4.55;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:36;1626110376;8.74;2.17;38.15;2.40;36.23;1.92;4.55;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:37;1626110377;8.68;2.17;37.92;2.35;36.14;1.78;4.55;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:38;1626110378;8.61;2.16;37.68;2.30;36.05;1.64;4.56;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:39;1626110379;8.56;2.15;37.48;2.21;35.94;1.54;4.56;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:40;1626110380;8.50;2.15;37.27;2.18;35.84;1.42;4.56;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:41;1626110381;8.45;2.14;37.05;2.08;35.74;1.31;4.56;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:42;1626110382;8.40;2.12;36.88;1.96;35.63;1.25;4.58;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:43;1626110383;8.36;2.11;36.71;1.85;35.51;1.20;4.57;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:44;1626110384;8.30;2.10;36.49;1.74;35.38;1.11;4.58;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:45;1626110385;8.25;2.08;36.29;1.59;35.24;1.05;4.57;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:46;1626110386;8.21;2.07;36.13;1.49;35.12;1.02;4.56;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:47;1626110387;8.17;2.05;35.99;1.37;34.99;1.00;4.57;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:48;1626110388;8.13;2.05;35.83;1.28;34.87;0.96;4.56;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:49;1626110389;8.10;2.04;35.69;1.23;34.72;0.98;4.55;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:50;1626110390;8.07;2.04;35.57;1.21;34.59;0.98;4.54;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:51;1626110391;8.05;2.03;35.48;1.15;34.48;1.01;4.54;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:52;1626110392;8.02;2.03;35.38;1.10;34.36;1.02;4.52;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:53;1626110393;8.01;2.03;35.36;1.10;34.23;1.12;4.51;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:54;1626110394;8.00;2.03;35.32;1.11;34.13;1.19;4.51;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:55;1626110395;8.01;2.02;35.33;1.07;34.02;1.31;4.48;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:56;1626110396;8.02;2.02;35.38;1.07;33.93;1.45;4.48;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:57;1626110397;8.02;2.03;35.38;1.12;33.84;1.53;4.46;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:58;1626110398;8.04;2.03;35.46;1.12;33.77;1.68;4.45;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:19:59;1626110399;8.07;2.04;35.57;1.20;33.72;1.85;4.44;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:00;1626110400;8.10;2.04;35.70;1.26;33.66;2.05;4.43;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:01;1626110401;8.15;2.05;35.91;1.32;33.63;2.28;4.41;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:02;1626110402;8.23;2.06;36.23;1.40;33.63;2.60;4.40;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:03;1626110403;8.33;2.07;36.59;1.50;33.65;2.94;4.39;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:04;1626110404;8.40;2.09;36.89;1.65;33.68;3.21;4.38;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:05;1626110405;8.50;2.10;37.25;1.77;33.72;3.53;4.37;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:06;1626110406;8.56;2.12;37.48;1.95;33.75;3.73;4.36;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:07;1626110407;8.60;2.14;37.64;2.14;33.76;3.88;4.35;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:08;1626110408;8.62;2.16;37.73;2.28;33.74;3.99;4.34;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:09;1626110409;8.66;2.17;37.88;2.39;33.70;4.18;4.34;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:10;1626110410;8.69;2.18;37.96;2.45;33.59;4.36;4.35;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:11;1626110411;8.65;2.18;37.81;2.48;33.49;4.32;4.35;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:12;1626110412;8.70;2.19;38.02;2.52;33.40;4.62;4.35;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:13;1626110413;8.72;2.19;38.09;2.58;33.31;4.78;4.36;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:14;1626110414;8.74;2.19;38.18;2.55;33.27;4.91;4.36;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:15;1626110415;8.77;2.19;38.29;2.55;33.24;5.04;4.37;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:16;1626110416;8.78;2.20;38.29;2.63;33.17;5.12;4.37;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:17;1626110417;8.83;2.20;38.50;2.62;33.14;5.36;4.37;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:18;1626110418;8.86;2.20;38.61;2.62;33.11;5.50;4.37;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:19;1626110419;8.89;2.20;38.71;2.62;33.05;5.66;4.38;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:20;1626110420;8.93;2.20;38.87;2.63;32.99;5.88;4.39;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:21;1626110421;8.93;2.20;38.89;2.65;32.96;5.93;4.40;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:22;1626110422;8.96;2.20;39.00;2.68;32.91;6.08;4.41;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:23;1626110423;8.98;2.20;39.04;2.67;32.91;6.13;4.41;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:24;1626110424;8.98;2.20;39.06;2.69;32.91;6.15;4.41;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:25;1626110425;8.99;2.20;39.08;2.68;32.91;6.17;4.42;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:26;1626110426;9.00;2.21;39.11;2.73;32.91;6.21;4.43;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:27;1626110427;9.00;2.21;39.12;2.70;32.90;6.22;4.43;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:28;1626110428;9.03;2.21;39.25;2.72;32.90;6.35;4.45;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:29;1626110429;9.05;2.21;39.32;2.71;32.88;6.44;4.45;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:30;1626110430;9.06;2.21;39.34;2.72;32.84;6.49;4.45;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:31;1626110431;9.08;2.21;39.43;2.74;32.80;6.63;4.46;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:32;1626110432;9.10;2.21;39.49;2.76;32.78;6.71;4.46;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:33;1626110433;9.12;2.21;39.57;2.77;32.77;6.79;4.47;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:34;1626110434;9.15;2.22;39.66;2.78;32.74;6.92;4.48;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:35;1626110435;9.16;2.21;39.70;2.76;32.73;6.97;4.48;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:36;1626110436;9.20;2.22;39.86;2.78;32.73;7.13;4.48;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:37;1626110437;9.23;2.22;39.97;2.81;32.71;7.26;4.49;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:38;1626110438;9.22;2.22;39.93;2.80;32.70;7.23;4.49;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:39;1626110439;9.25;2.22;40.03;2.83;32.69;7.35;4.50;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:40;1626110440;9.25;2.22;40.04;2.80;32.68;7.36;4.50;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:41;1626110441;9.25;2.22;40.04;2.85;32.67;7.37;4.52;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:42;1626110442;9.26;2.22;40.09;2.85;32.65;7.45;4.52;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:43;1626110443;9.27;2.22;40.11;2.84;32.64;7.47;4.52;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:44;1626110444;9.30;2.23;40.23;2.88;32.63;7.60;4.53;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:45;1626110445;9.32;2.22;40.29;2.86;32.62;7.67;4.53;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:46;1626110446;9.33;2.23;40.32;2.89;32.62;7.70;4.54;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:47;1626110447;9.36;2.23;40.44;2.88;32.63;7.81;4.55;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:48;1626110448;9.35;2.23;40.42;2.87;32.63;7.79;4.55;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:49;1626110449;9.36;2.23;40.44;2.90;32.63;7.81;4.55;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:50;1626110450;9.38;2.23;40.50;2.92;32.63;7.87;4.55;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:51;1626110451;9.39;2.23;40.55;2.91;32.63;7.92;4.56;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:52;1626110452;9.40;2.23;40.57;2.91;32.63;7.94;4.57;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:53;1626110453;9.42;2.23;40.67;2.93;32.64;8.03;4.57;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:54;1626110454;9.43;2.23;40.70;2.89;32.64;8.06;4.58;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:55;1626110455;9.45;2.23;40.76;2.91;32.64;8.12;4.58;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:56;1626110456;9.45;2.23;40.76;2.95;32.66;8.09;4.59;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:57;1626110457;9.47;2.23;40.82;2.94;32.69;8.13;4.59;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:58;1626110458;9.46;2.24;40.81;2.96;32.71;8.10;4.59;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:20:59;1626110459;9.47;2.23;40.82;2.95;32.73;8.09;4.61;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:00;1626110460;9.49;2.23;40.92;2.94;32.74;8.18;4.61;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:01;1626110461;9.50;2.23;40.95;2.95;32.77;8.18;4.62;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:02;1626110462;9.52;2.23;41.00;2.95;32.78;8.22;4.62;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:03;1626110463;9.53;2.23;41.05;2.95;32.78;8.27;4.63;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:04;1626110464;9.55;2.24;41.10;2.98;32.78;8.32;4.63;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:05;1626110465;9.54;2.24;41.07;2.97;32.80;8.28;4.63;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:06;1626110466;9.56;2.24;41.15;2.96;32.80;8.35;4.63;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:07;1626110467;9.56;2.23;41.16;2.92;32.80;8.36;4.64;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:08;1626110468;9.56;2.23;41.14;2.87;32.81;8.33;4.65;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:09;1626110469;9.57;2.22;41.17;2.83;32.81;8.36;4.65;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:10;1626110470;9.57;2.22;41.17;2.80;32.81;8.36;4.65;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:11;1626110471;9.57;2.21;41.19;2.76;32.82;8.37;4.66;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:12;1626110472;9.57;2.21;41.19;2.75;32.82;8.37;4.65;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:13;1626110473;9.59;2.21;41.26;2.72;32.83;8.44;4.66;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:14;1626110474;9.59;2.21;41.25;2.74;32.84;8.41;4.66;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:15;1626110475;9.63;2.21;41.38;2.72;32.84;8.55;4.65;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:16;1626110476;9.63;2.21;41.39;2.74;32.84;8.55;4.65;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:17;1626110477;9.65;2.21;41.45;2.72;32.84;8.61;4.65;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:18;1626110478;9.64;2.21;41.44;2.72;32.84;8.61;4.65;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:19;1626110479;9.67;2.21;41.54;2.71;32.83;8.71;4.65;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:20;1626110480;9.68;2.21;41.56;2.71;32.84;8.72;4.65;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:21;1626110481;9.69;2.21;41.62;2.73;32.88;8.74;4.65;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:22;1626110482;9.71;2.21;41.67;2.71;32.91;8.77;4.65;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:23;1626110483;9.72;2.21;41.72;2.72;32.92;8.80;4.64;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:24;1626110484;9.73;2.21;41.76;2.73;32.95;8.80;4.64;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:25;1626110485;9.74;2.21;41.79;2.71;32.98;8.81;4.64;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:26;1626110486;9.75;2.21;41.83;2.71;33.02;8.81;4.63;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:27;1626110487;9.78;2.21;41.91;2.70;33.08;8.83;4.64;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:28;1626110488;9.78;2.21;41.93;2.72;33.12;8.81;4.63;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:29;1626110489;9.80;2.21;42.00;2.73;33.13;8.87;4.63;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:30;1626110490;9.82;2.21;42.05;2.72;33.19;8.87;4.63;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:31;1626110491;9.82;2.21;42.06;2.75;33.24;8.82;4.63;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:32;1626110492;9.85;2.21;42.16;2.71;33.30;8.87;4.63;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:33;1626110493;9.84;2.21;42.15;2.74;33.36;8.79;4.63;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:34;1626110494;9.86;2.21;42.21;2.72;33.44;8.78;4.62;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:35;1626110495;9.87;2.21;42.25;2.75;33.54;8.71;4.62;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:36;1626110496;9.90;2.21;42.34;2.76;33.66;8.68;4.63;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:37;1626110497;9.90;2.21;42.36;2.75;33.73;8.62;4.62;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:38;1626110498;9.91;2.21;42.37;2.72;33.83;8.54;4.63;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:39;1626110499;9.92;2.21;42.41;2.75;33.91;8.50;4.62;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:40;1626110500;9.94;2.21;42.47;2.76;34.04;8.43;4.63;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:41;1626110501;9.96;2.21;42.53;2.75;34.17;8.36;4.63;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:42;1626110502;9.97;2.21;42.58;2.75;34.30;8.28;4.64;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:43;1626110503;9.99;2.21;42.66;2.75;34.41;8.26;4.64;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:44;1626110504;10.00;2.21;42.70;2.76;34.52;8.18;4.63;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:45;1626110505;10.00;2.21;42.68;2.76;34.64;8.04;4.64;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:46;1626110506;10.02;2.21;42.76;2.76;34.76;8.01;4.63;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:47;1626110507;10.03;2.21;42.79;2.76;34.89;7.90;4.64;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:48;1626110508;10.04;2.21;42.81;2.75;35.02;7.78;4.64;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:49;1626110509;10.07;2.22;42.94;2.81;35.13;7.81;4.65;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:50;1626110510;10.07;2.21;42.94;2.77;35.18;7.76;4.65;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:51;1626110511;10.08;2.21;42.95;2.76;35.22;7.73;4.65;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:52;1626110512;10.08;2.21;42.97;2.75;35.27;7.71;4.65;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:53;1626110513;10.11;2.21;43.05;2.77;35.34;7.72;4.66;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:54;1626110514;10.11;2.21;43.07;2.77;35.42;7.65;4.66;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:55;1626110515;10.12;2.21;43.09;2.75;35.52;7.57;4.66;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:56;1626110516;10.13;2.22;43.12;2.78;35.61;7.51;4.66;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:57;1626110517;10.11;2.21;43.05;2.77;35.72;7.33;4.67;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:58;1626110518;10.10;2.22;43.01;2.78;35.82;7.19;4.67;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:21:59;1626110519;10.09;2.21;43.00;2.77;35.91;7.09;4.67;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:00;1626110520;10.05;2.21;42.86;2.77;36.03;6.83;4.67;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:01;1626110521;10.03;2.22;42.78;2.78;36.14;6.64;4.68;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:02;1626110522;9.99;2.21;42.66;2.77;36.25;6.41;4.68;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:03;1626110523;9.95;2.21;42.51;2.77;36.35;6.15;4.68;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:04;1626110524;9.91;2.21;42.37;2.75;36.41;5.96;4.69;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:05;1626110525;9.88;2.21;42.29;2.75;36.49;5.80;4.69;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:06;1626110526;9.84;2.21;42.12;2.74;36.56;5.56;4.69;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:07;1626110527;9.81;2.21;42.01;2.75;36.65;5.36;4.69;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:08;1626110528;9.77;2.21;41.88;2.74;36.70;5.19;4.69;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:09;1626110529;9.74;2.21;41.77;2.73;36.77;5.01;4.69;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:10;1626110530;9.72;2.21;41.70;2.71;36.87;4.83;4.70;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:11;1626110531;9.70;2.21;41.63;2.70;36.95;4.68;4.70;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:12;1626110532;9.67;2.20;41.54;2.66;36.99;4.54;4.70;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:13;1626110533;9.66;2.20;41.51;2.65;37.01;4.50;4.70;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:14;1626110534;9.64;2.19;41.42;2.58;37.02;4.40;4.70;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:15;1626110535;9.61;2.19;41.33;2.59;37.02;4.32;4.70;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:16;1626110536;9.58;2.18;41.23;2.50;37.01;4.22;4.70;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:17;1626110537;9.55;2.18;41.11;2.48;37.00;4.11;4.70;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:18;1626110538;9.52;2.18;41.00;2.44;36.98;4.02;4.70;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:19;1626110539;9.49;2.17;40.90;2.40;36.97;3.93;4.70;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:20;1626110540;9.46;2.17;40.81;2.35;36.97;3.84;4.70;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:21;1626110541;9.42;2.16;40.67;2.31;36.94;3.73;4.70;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:22;1626110542;9.41;2.16;40.62;2.29;36.88;3.73;4.69;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:23;1626110543;9.38;2.15;40.51;2.20;36.84;3.68;4.69;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:24;1626110544;9.36;2.15;40.43;2.18;36.78;3.65;4.68;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:25;1626110545;9.33;2.14;40.32;2.13;36.73;3.60;4.67;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:26;1626110546;9.32;2.14;40.28;2.10;36.66;3.61;4.68;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:27;1626110547;9.29;2.13;40.19;2.06;36.57;3.62;4.66;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:28;1626110548;9.28;2.13;40.14;2.02;36.48;3.65;4.66;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:29;1626110549;9.26;2.13;40.09;2.01;36.41;3.68;4.66;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:30;1626110550;9.24;2.12;40.02;1.94;36.35;3.66;4.65;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:31;1626110551;9.24;2.12;40.00;1.92;36.31;3.69;4.64;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:32;1626110552;9.22;2.11;39.95;1.90;36.28;3.66;4.64;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:33;1626110553;9.21;2.11;39.89;1.85;36.23;3.67;4.62;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:34;1626110554;9.20;2.11;39.86;1.85;36.16;3.69;4.62;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:35;1626110555;9.21;2.11;39.88;1.82;36.09;3.79;4.62;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:36;1626110556;9.19;2.10;39.81;1.75;36.02;3.80;4.61;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:37;1626110557;9.19;2.09;39.81;1.72;35.95;3.86;4.60;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:38;1626110558;9.17;2.09;39.74;1.69;35.90;3.85;4.59;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:39;1626110559;9.16;2.09;39.70;1.66;35.87;3.83;4.59;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:40;1626110560;9.16;2.09;39.70;1.66;35.87;3.83;4.58;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:41;1626110561;9.15;2.08;39.69;1.63;35.84;3.85;4.57;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:42;1626110562;9.14;2.08;39.66;1.60;35.80;3.85;4.55;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:43;1626110563;9.14;2.08;39.64;1.59;35.79;3.85;4.55;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:44;1626110564;9.13;2.07;39.60;1.51;35.80;3.81;4.54;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:45;1626110565;9.11;2.07;39.53;1.47;35.79;3.74;4.53;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:46;1626110566;9.10;2.06;39.51;1.41;35.77;3.75;4.52;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:47;1626110567;9.09;2.06;39.47;1.40;35.77;3.70;4.51;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:48;1626110568;9.09;2.06;39.45;1.40;35.75;3.70;4.50;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:49;1626110569;9.09;2.06;39.44;1.39;35.70;3.74;4.49;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:50;1626110570;9.08;2.05;39.42;1.36;35.66;3.76;4.48;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:51;1626110571;9.08;2.05;39.42;1.36;35.63;3.79;4.46;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:52;1626110572;9.09;2.05;39.46;1.37;35.62;3.84;4.45;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:53;1626110573;9.10;2.06;39.51;1.40;35.62;3.90;4.45;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:54;1626110574;9.11;2.06;39.54;1.41;35.64;3.90;4.43;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:55;1626110575;9.12;2.06;39.58;1.44;35.67;3.91;4.42;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:56;1626110576;9.15;2.07;39.66;1.48;35.69;3.98;4.41;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:57;1626110577;9.15;2.07;39.68;1.51;35.71;3.97;4.40;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:58;1626110578;9.17;2.08;39.73;1.57;35.75;3.98;4.39;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:22:59;1626110579;9.17;2.08;39.76;1.60;35.78;3.98;4.37;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:00;1626110580;9.18;2.08;39.81;1.59;35.78;4.02;4.37;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:01;1626110581;9.18;2.08;39.80;1.61;35.77;4.03;4.37;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:02;1626110582;9.18;2.09;39.78;1.64;35.72;4.06;4.36;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:03;1626110583;9.17;2.08;39.73;1.63;35.66;4.08;4.35;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:04;1626110584;9.15;2.09;39.68;1.65;35.59;4.09;4.34;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:05;1626110585;9.12;2.09;39.58;1.64;35.53;4.04;4.34;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:06;1626110586;9.09;2.08;39.47;1.61;35.51;3.96;4.34;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:07;1626110587;9.05;2.08;39.30;1.59;35.51;3.79;4.33;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:08;1626110588;9.01;2.08;39.15;1.57;35.50;3.65;4.33;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:09;1626110589;8.95;2.08;38.93;1.56;35.41;3.53;4.31;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:10;1626110590;8.88;2.07;38.69;1.52;35.29;3.40;4.31;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:11;1626110591;8.80;2.06;38.40;1.44;35.15;3.25;4.30;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:12;1626110592;8.73;2.06;38.11;1.39;34.98;3.13;4.30;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:13;1626110593;8.64;2.05;37.80;1.36;34.81;2.99;4.28;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:14;1626110594;8.56;2.05;37.50;1.28;34.69;2.81;4.28;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:15;1626110595;8.49;2.03;37.23;1.16;34.56;2.67;4.27;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:16;1626110596;8.42;2.02;36.93;1.08;34.42;2.51;4.26;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:17;1626110597;8.34;2.01;36.63;0.99;34.27;2.36;4.25;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:18;1626110598;8.27;2.00;36.37;0.90;34.09;2.28;4.23;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:19;1626110599;8.21;1.99;36.11;0.81;33.89;2.22;4.22;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:20;1626110600;8.16;1.98;35.92;0.71;33.72;2.21;4.20;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:21;1626110601;8.12;1.98;35.76;0.68;33.59;2.18;4.19;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:22;1626110602;8.09;1.97;35.66;0.60;33.45;2.21;4.17;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:23;1626110603;8.06;1.96;35.56;0.51;33.30;2.26;4.16;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:24;1626110604;8.06;1.95;35.52;0.45;33.19;2.33;4.14;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:25;1626110605;8.05;1.95;35.51;0.41;33.09;2.42;4.12;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:26;1626110606;8.05;1.95;35.51;0.37;32.98;2.54;4.10;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:27;1626110607;8.07;1.95;35.60;0.43;32.88;2.72;4.09;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:28;1626110608;8.10;1.96;35.69;0.46;32.80;2.90;4.07;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:29;1626110609;8.14;1.96;35.85;0.47;32.74;3.11;4.05;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:30;1626110610;8.18;1.96;36.00;0.52;32.70;3.30;4.04;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:31;1626110611;8.24;1.97;36.24;0.58;32.63;3.61;4.02;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:32;1626110612;8.29;1.98;36.45;0.67;32.59;3.85;4.02;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:33;1626110613;8.37;1.99;36.76;0.78;32.57;4.19;4.00;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:34;1626110614;8.47;2.01;37.14;0.91;32.57;4.57;3.98;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:35;1626110615;8.52;2.02;37.31;1.04;32.59;4.73;3.98;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:36;1626110616;8.58;2.04;37.54;1.26;32.58;4.97;3.97;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:37;1626110617;8.61;2.05;37.66;1.37;32.58;5.09;3.96;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:38;1626110618;8.62;2.07;37.70;1.47;32.58;5.12;3.96;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:39;1626110619;8.65;2.08;37.82;1.57;32.58;5.24;3.95;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:40;1626110620;8.64;2.09;37.78;1.64;32.57;5.21;3.95;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:41;1626110621;8.62;2.09;37.73;1.67;32.56;5.17;3.95;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:42;1626110622;8.61;2.09;37.66;1.69;32.55;5.11;3.95;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:43;1626110623;8.59;2.09;37.59;1.70;32.55;5.04;3.95;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:44;1626110624;8.58;2.09;37.56;1.72;32.52;5.04;3.95;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:45;1626110625;8.57;2.10;37.51;1.73;32.49;5.02;3.95;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:46;1626110626;8.57;2.10;37.52;1.74;32.46;5.06;3.95;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:47;1626110627;8.56;2.10;37.47;1.74;32.46;5.01;3.95;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:48;1626110628;8.57;2.10;37.54;1.73;32.43;5.11;3.95;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:49;1626110629;8.58;2.10;37.54;1.74;32.37;5.18;3.95;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:50;1626110630;8.55;2.09;37.46;1.72;32.33;5.13;3.95;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:51;1626110631;8.54;2.10;37.42;1.73;32.27;5.15;3.95;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:52;1626110632;8.55;2.10;37.45;1.73;32.23;5.22;3.95;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:53;1626110633;8.55;2.10;37.44;1.75;32.22;5.22;3.95;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:54;1626110634;8.58;2.10;37.56;1.73;32.21;5.35;3.95;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:55;1626110635;8.59;2.10;37.61;1.75;32.21;5.40;3.96;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:56;1626110636;8.63;2.10;37.76;1.75;32.22;5.54;3.95;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:57;1626110637;8.63;2.10;37.77;1.76;32.22;5.55;3.95;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:58;1626110638;8.64;2.10;37.79;1.74;32.22;5.57;3.95;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:23:59;1626110639;8.64;2.09;37.80;1.66;32.20;5.61;3.95;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:00;1626110640;8.68;2.09;37.93;1.68;32.20;5.73;3.95;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:01;1626110641;8.70;2.09;38.02;1.66;32.19;5.83;3.95;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:02;1626110642;8.71;2.09;38.04;1.65;32.17;5.87;3.95;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:03;1626110643;8.74;2.08;38.18;1.56;32.16;6.01;3.95;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:04;1626110644;8.77;2.07;38.29;1.54;32.16;6.13;3.95;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:05;1626110645;8.78;2.07;38.32;1.50;32.15;6.17;3.94;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:06;1626110646;8.76;2.07;38.23;1.50;32.13;6.10;3.94;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:07;1626110647;8.79;2.07;38.34;1.49;32.12;6.22;3.93;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:08;1626110648;8.83;2.07;38.48;1.47;32.13;6.35;3.92;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:09;1626110649;8.83;2.07;38.50;1.49;32.14;6.36;3.92;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:10;1626110650;8.88;2.07;38.67;1.47;32.13;6.54;3.91;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:11;1626110651;8.88;2.07;38.68;1.49;32.13;6.56;3.91;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:12;1626110652;8.91;2.06;38.79;1.45;32.12;6.67;3.90;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:13;1626110653;8.91;2.07;38.81;1.48;32.11;6.70;3.89;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:14;1626110654;8.94;2.07;38.90;1.49;32.10;6.80;3.88;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:15;1626110655;8.98;2.07;39.05;1.49;32.06;6.99;3.87;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:16;1626110656;8.99;2.07;39.08;1.50;32.05;7.03;3.87;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:17;1626110657;9.01;2.07;39.16;1.49;32.03;7.13;3.86;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:18;1626110658;9.04;2.07;39.28;1.50;32.02;7.27;3.86;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:19;1626110659;9.04;2.07;39.27;1.50;31.99;7.28;3.85;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:20;1626110660;9.07;2.07;39.39;1.51;31.98;7.41;3.85;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:21;1626110661;9.10;2.07;39.50;1.49;31.96;7.54;3.84;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:22;1626110662;9.13;2.07;39.60;1.52;31.96;7.64;3.84;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:23;1626110663;9.14;2.07;39.63;1.52;31.97;7.66;3.84;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:24;1626110664;9.17;2.07;39.77;1.52;31.97;7.80;3.83;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:25;1626110665;9.21;2.08;39.91;1.55;31.99;7.92;3.82;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:26;1626110666;9.22;2.07;39.92;1.54;32.02;7.90;3.81;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:27;1626110667;9.24;2.08;40.01;1.57;32.08;7.93;3.82;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:28;1626110668;9.25;2.08;40.02;1.56;32.14;7.88;3.81;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:29;1626110669;9.29;2.08;40.19;1.59;32.18;8.01;3.81;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:30;1626110670;9.30;2.08;40.23;1.56;32.23;7.99;3.81;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:31;1626110671;9.33;2.08;40.35;1.59;32.27;8.08;3.80;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:32;1626110672;9.35;2.08;40.41;1.60;32.32;8.09;3.80;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:33;1626110673;9.36;2.08;40.45;1.61;32.38;8.08;3.80;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:34;1626110674;9.41;2.09;40.63;1.64;32.43;8.21;3.80;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:35;1626110675;9.42;2.08;40.65;1.63;32.48;8.17;3.80;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:36;1626110676;9.44;2.08;40.73;1.63;32.53;8.20;3.80;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:37;1626110677;9.47;2.09;40.82;1.66;32.58;8.24;3.80;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:38;1626110678;9.50;2.08;40.93;1.63;32.65;8.28;3.80;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:39;1626110679;9.49;2.09;40.89;1.66;32.74;8.15;3.80;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:40;1626110680;9.52;2.09;41.01;1.64;32.84;8.16;3.80;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:41;1626110681;9.55;2.09;41.10;1.67;32.93;8.17;3.80;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:42;1626110682;9.57;2.09;41.17;1.67;33.00;8.17;3.80;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:43;1626110683;9.59;2.09;41.25;1.69;33.05;8.20;3.80;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:44;1626110684;9.60;2.09;41.29;1.66;33.12;8.17;3.80;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:45;1626110685;9.61;2.09;41.33;1.68;33.17;8.16;3.80;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:46;1626110686;9.65;2.09;41.45;1.70;33.24;8.21;3.80;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:47;1626110687;9.65;2.09;41.45;1.70;33.34;8.12;3.80;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:48;1626110688;9.69;2.09;41.60;1.72;33.45;8.16;3.80;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:49;1626110689;9.69;2.10;41.60;1.73;33.54;8.06;3.80;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:50;1626110690;9.71;2.09;41.67;1.70;33.63;8.05;3.80;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:51;1626110691;9.74;2.09;41.77;1.69;33.70;8.07;3.80;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:52;1626110692;9.74;2.09;41.79;1.70;33.77;8.03;3.80;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:53;1626110693;9.73;2.10;41.76;1.73;33.84;7.92;3.81;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:54;1626110694;9.77;2.09;41.90;1.69;33.91;7.99;3.81;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:55;1626110695;9.79;2.09;41.97;1.72;34.00;7.97;3.81;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:56;1626110696;9.81;2.09;42.03;1.72;34.09;7.94;3.81;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:57;1626110697;9.82;2.09;42.07;1.72;34.18;7.89;3.82;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:58;1626110698;9.85;2.09;42.17;1.72;34.30;7.87;3.82;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:24:59;1626110699;9.87;2.10;42.24;1.73;34.40;7.84;3.82;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:00;1626110700;9.88;2.10;42.28;1.75;34.51;7.77;3.83;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:01;1626110701;9.91;2.10;42.36;1.76;34.59;7.78;3.83;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:02;1626110702;9.92;2.10;42.40;1.73;34.66;7.74;3.82;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:03;1626110703;9.93;2.09;42.45;1.72;34.74;7.70;3.83;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:04;1626110704;9.95;2.10;42.51;1.76;34.80;7.71;3.83;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:05;1626110705;9.96;2.10;42.55;1.77;34.84;7.71;3.83;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:06;1626110706;9.95;2.10;42.51;1.76;34.87;7.65;3.83;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:07;1626110707;9.97;2.10;42.57;1.75;34.90;7.67;3.84;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:08;1626110708;9.94;2.10;42.49;1.75;34.92;7.57;3.84;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:09;1626110709;9.92;2.10;42.41;1.79;34.95;7.45;3.84;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:10;1626110710;9.91;2.10;42.38;1.75;34.96;7.42;3.84;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:11;1626110711;9.89;2.10;42.31;1.74;35.00;7.31;3.85;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:12;1626110712;9.86;2.10;42.20;1.77;35.02;7.18;3.84;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:13;1626110713;9.85;2.10;42.15;1.77;35.11;7.04;3.84;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:14;1626110714;9.82;2.10;42.05;1.75;35.17;6.88;3.84;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:15;1626110715;9.77;2.10;41.90;1.78;35.20;6.70;3.85;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:16;1626110716;9.75;2.10;41.83;1.75;35.26;6.58;3.85;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:17;1626110717;9.73;2.10;41.77;1.74;35.31;6.45;3.85;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:18;1626110718;9.69;2.10;41.60;1.74;35.40;6.21;3.85;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:19;1626110719;9.68;2.09;41.56;1.72;35.51;6.05;3.85;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:20;1626110720;9.65;2.09;41.49;1.72;35.65;5.84;3.85;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:21;1626110721;9.65;2.09;41.45;1.70;35.75;5.70;3.85;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:22;1626110722;9.63;2.09;41.38;1.69;35.84;5.54;3.85;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:23;1626110723;9.62;2.09;41.35;1.66;35.95;5.40;3.85;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:24;1626110724;9.63;2.08;41.40;1.56;36.04;5.36;3.85;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:25;1626110725;9.62;2.07;41.35;1.49;36.13;5.22;3.85;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:26;1626110726;9.60;2.06;41.31;1.38;36.22;5.09;3.84;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:27;1626110727;9.59;2.05;41.26;1.37;36.30;4.96;3.84;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:28;1626110728;9.57;2.05;41.20;1.28;36.38;4.82;3.84;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:29;1626110729;9.57;2.04;41.18;1.21;36.43;4.75;3.83;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:30;1626110730;9.55;2.03;41.12;1.16;36.48;4.64;3.83;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:31;1626110731;9.54;2.02;41.08;1.09;36.52;4.57;3.82;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:32;1626110732;9.53;2.01;41.05;0.98;36.55;4.50;3.81;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:33;1626110733;9.52;2.01;41.01;0.91;36.57;4.44;3.80;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:34;1626110734;9.51;2.00;40.97;0.87;36.62;4.35;3.80;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:35;1626110735;9.50;1.99;40.95;0.77;36.66;4.30;3.78;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:36;1626110736;9.49;1.98;40.91;0.70;36.66;4.25;3.77;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:37;1626110737;9.47;1.98;40.83;0.66;36.70;4.14;3.75;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:38;1626110738;9.47;1.97;40.82;0.64;36.71;4.11;3.73;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:39;1626110739;9.45;1.97;40.77;0.58;36.72;4.05;3.73;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:40;1626110740;9.45;1.96;40.77;0.50;36.71;4.06;3.71;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:41;1626110741;9.44;1.95;40.72;0.41;36.70;4.02;3.70;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:42;1626110742;9.43;1.95;40.69;0.37;36.68;4.01;3.69;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:43;1626110743;9.42;1.94;40.66;0.32;36.67;3.99;3.66;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:44;1626110744;9.41;1.94;40.63;0.31;36.68;3.96;3.66;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:45;1626110745;9.42;1.94;40.64;0.29;36.70;3.95;3.64;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:46;1626110746;9.41;1.93;40.63;0.26;36.72;3.91;3.62;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:47;1626110747;9.41;1.93;40.60;0.25;36.74;3.86;3.60;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:48;1626110748;9.40;1.93;40.59;0.24;36.77;3.83;3.59;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:49;1626110749;9.40;1.93;40.57;0.21;36.80;3.77;3.57;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:50;1626110750;9.40;1.93;40.59;0.21;36.83;3.76;3.55;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:51;1626110751;9.39;1.93;40.56;0.20;36.87;3.69;3.54;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:52;1626110752;9.39;1.92;40.54;0.16;36.88;3.66;3.52;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:53;1626110753;9.38;1.93;40.51;0.21;36.90;3.62;3.51;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:54;1626110754;9.37;1.92;40.48;0.16;36.91;3.56;3.49;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:55;1626110755;9.37;1.92;40.46;0.15;36.94;3.52;3.48;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:56;1626110756;9.36;1.92;40.43;0.16;36.91;3.52;3.46;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:57;1626110757;9.34;1.92;40.36;0.14;36.88;3.47;3.45;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:58;1626110758;9.33;1.92;40.32;0.13;36.83;3.49;3.44;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:25:59;1626110759;9.32;1.92;40.28;0.09;36.77;3.51;3.42;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:00;1626110760;9.30;1.91;40.21;0.07;36.75;3.46;3.40;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:01;1626110761;9.28;1.91;40.15;0.05;36.74;3.41;3.39;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:02;1626110762;9.26;1.91;40.07;0.03;36.71;3.36;3.38;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:03;1626110763;9.24;1.91;40.02;0.03;36.70;3.32;3.36;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:04;1626110764;9.22;1.91;39.93;-0.01;36.70;3.23;3.34;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:05;1626110765;9.19;1.90;39.81;-0.05;36.70;3.11;3.34;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:06;1626110766;9.15;1.90;39.69;-0.10;36.68;3.01;3.31;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:07;1626110767;9.12;1.89;39.56;-0.11;36.66;2.90;3.30;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:08;1626110768;9.08;1.89;39.42;-0.16;36.60;2.81;3.29;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:09;1626110769;9.03;1.88;39.26;-0.20;36.50;2.76;3.27;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:10;1626110770;9.00;1.88;39.11;-0.26;36.41;2.71;3.26;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:11;1626110771;8.93;1.87;38.89;-0.30;36.30;2.59;3.24;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:12;1626110772;8.88;1.87;38.67;-0.36;36.18;2.49;3.23;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:13;1626110773;8.82;1.86;38.46;-0.43;36.05;2.40;3.20;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:14;1626110774;8.76;1.85;38.25;-0.50;35.92;2.33;3.19;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:15;1626110775;8.69;1.85;37.98;-0.57;35.83;2.15;3.17;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:16;1626110776;8.63;1.84;37.75;-0.66;35.73;2.01;3.15;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:17;1626110777;8.56;1.83;37.48;-0.74;35.64;1.84;3.13;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:18;1626110778;8.50;1.82;37.24;-0.84;35.49;1.75;3.11;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:19;1626110779;8.44;1.81;37.01;-0.92;35.32;1.69;3.09;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:20;1626110780;8.37;1.80;36.75;-1.00;35.13;1.62;3.07;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:21;1626110781;8.30;1.79;36.48;-1.08;34.93;1.55;3.05;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:22;1626110782;8.23;1.78;36.23;-1.24;34.74;1.49;3.04;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:23;1626110783;8.16;1.77;35.93;-1.34;34.57;1.36;3.02;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:24;1626110784;8.09;1.76;35.68;-1.41;34.42;1.25;2.99;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:25;1626110785;8.03;1.75;35.43;-1.53;34.23;1.19;2.97;4.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:26;1626110786;7.96;1.74;35.14;-1.64;33.95;1.18;2.95;4.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:27;1626110787;7.89;1.73;34.87;-1.72;33.65;1.23;2.92;4.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:28;1626110788;7.82;1.72;34.60;-1.78;33.30;1.30;2.90;4.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:29;1626110789;7.76;1.71;34.36;-1.92;32.97;1.39;2.88;4.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:30;1626110790;7.70;1.70;34.09;-2.00;32.66;1.43;2.86;4.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:31;1626110791;7.65;1.69;33.88;-2.08;32.34;1.54;2.84;4.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:32;1626110792;7.59;1.68;33.63;-2.17;32.03;1.60;2.83;5.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:33;1626110793;7.56;1.67;33.52;-2.27;31.77;1.75;2.80;5.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:34;1626110794;7.51;1.67;33.33;-2.30;31.49;1.84;2.79;5.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:35;1626110795;7.48;1.66;33.20;-2.34;31.24;1.96;2.78;5.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:36;1626110796;7.46;1.66;33.10;-2.39;30.97;2.13;2.77;5.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:37;1626110797;7.46;1.66;33.09;-2.38;30.75;2.34;2.75;5.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:38;1626110798;7.46;1.66;33.09;-2.36;30.54;2.55;2.74;5.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:39;1626110799;7.49;1.67;33.23;-2.30;30.35;2.88;2.73;5.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:40;1626110800;7.54;1.67;33.43;-2.28;30.22;3.21;2.73;5.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:41;1626110801;7.66;1.68;33.94;-2.18;30.08;3.86;2.72;4.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:42;1626110802;7.84;1.69;34.67;-2.04;29.99;4.68;2.72;4.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:43;1626110803;8.01;1.72;35.35;-1.82;29.95;5.40;2.72;4.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:44;1626110804;8.30;1.75;36.48;-1.47;29.93;6.55;2.72;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:45;1626110805;8.36;1.80;36.71;-1.05;29.89;6.82;2.72;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:46;1626110806;8.33;1.83;36.59;-0.72;29.84;6.74;2.71;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:47;1626110807;8.26;1.85;36.34;-0.57;29.80;6.54;2.72;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:48;1626110808;8.36;1.87;36.70;-0.35;29.72;6.98;2.72;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:49;1626110809;8.43;1.89;36.97;-0.18;29.62;7.35;2.72;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:50;1626110810;8.48;1.90;37.17;-0.08;29.56;7.60;2.71;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:51;1626110811;8.52;1.91;37.33;0.03;29.48;7.86;2.71;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:52;1626110812;8.59;1.92;37.59;0.13;29.34;8.25;2.71;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:53;1626110813;8.66;1.93;37.87;0.21;29.23;8.63;2.70;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:54;1626110814;8.71;1.93;38.06;0.24;29.15;8.91;2.70;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:55;1626110815;8.78;1.94;38.30;0.31;29.04;9.26;2.71;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:56;1626110816;8.86;1.94;38.61;0.33;28.95;9.67;2.70;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:57;1626110817;8.88;1.94;38.67;0.36;28.85;9.82;2.70;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:58;1626110818;8.92;1.95;38.84;0.40;28.73;10.10;2.70;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:26:59;1626110819;8.88;1.95;38.68;0.40;28.63;10.05;2.71;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:00;1626110820;8.88;1.95;38.68;0.39;28.54;10.14;2.71;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:01;1626110821;8.88;1.95;38.68;0.41;28.54;10.14;2.71;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:02;1626110822;8.89;1.95;38.72;0.40;28.59;10.13;2.72;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:03;1626110823;8.89;1.95;38.74;0.42;28.66;10.08;2.72;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:04;1626110824;8.90;1.95;38.77;0.40;28.71;10.06;2.73;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:05;1626110825;8.92;1.95;38.85;0.41;28.77;10.08;2.72;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:06;1626110826;8.94;1.96;38.93;0.46;28.80;10.12;2.73;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:07;1626110827;8.97;1.95;39.02;0.41;28.85;10.16;2.72;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:08;1626110828;9.02;1.96;39.21;0.47;28.84;10.37;2.73;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:09;1626110829;9.07;1.96;39.38;0.48;28.80;10.58;2.72;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:10;1626110830;9.09;1.96;39.48;0.48;28.73;10.74;2.73;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:11;1626110831;9.12;1.95;39.58;0.45;28.67;10.91;2.73;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:12;1626110832;9.14;1.96;39.66;0.48;28.62;11.03;2.73;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:13;1626110833;9.17;1.96;39.75;0.52;28.62;11.14;2.73;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
