date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;17:27:14;1626110834;9.20;1.96;39.86;0.48;28.60;11.26;2.73;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:15;1626110835;9.26;1.96;40.08;0.50;28.58;11.50;2.74;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:16;1626110836;9.31;1.96;40.27;0.52;28.52;11.75;2.73;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:17;1626110837;9.34;1.96;40.38;0.54;28.48;11.91;2.73;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:18;1626110838;9.43;1.97;40.68;0.56;28.42;12.26;2.74;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:19;1626110839;9.51;1.97;40.98;0.56;28.41;12.57;2.74;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:20;1626110840;9.56;1.96;41.16;0.55;28.40;12.76;2.74;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:21;1626110841;9.62;1.97;41.35;0.59;28.39;12.96;2.75;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:22;1626110842;9.64;1.97;41.43;0.58;28.39;13.03;2.75;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:23;1626110843;9.68;1.97;41.57;0.59;28.41;13.16;2.75;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:24;1626110844;9.66;1.97;41.51;0.62;28.47;13.04;2.75;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:25;1626110845;9.63;1.97;41.38;0.64;28.52;12.86;2.75;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:26;1626110846;9.64;1.97;41.43;0.64;28.55;12.88;2.76;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:27;1626110847;9.64;1.98;41.43;0.66;28.57;12.86;2.76;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:28;1626110848;9.70;1.98;41.66;0.66;28.58;13.08;2.77;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:29;1626110849;9.72;1.98;41.71;0.65;28.57;13.14;2.77;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:30;1626110850;9.77;1.98;41.88;0.67;28.58;13.30;2.77;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:31;1626110851;9.83;1.98;42.09;0.69;28.61;13.48;2.77;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:32;1626110852;9.88;1.98;42.26;0.69;28.64;13.62;2.77;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:33;1626110853;9.93;1.98;42.43;0.68;28.67;13.76;2.77;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:34;1626110854;9.97;1.98;42.60;0.71;28.78;13.82;2.78;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:35;1626110855;9.99;1.99;42.64;0.76;28.91;13.73;2.78;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:36;1626110856;10.01;1.99;42.71;0.74;28.99;13.72;2.79;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:37;1626110857;10.01;1.99;42.71;0.75;29.06;13.65;2.79;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:38;1626110858;10.02;1.98;42.75;0.69;29.12;13.63;2.79;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:39;1626110859;10.01;1.97;42.72;0.64;29.18;13.54;2.79;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:40;1626110860;9.98;1.97;42.61;0.59;29.25;13.36;2.80;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:41;1626110861;9.94;1.96;42.49;0.52;29.34;13.15;2.79;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:42;1626110862;9.91;1.96;42.36;0.50;29.42;12.94;2.80;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:43;1626110863;9.90;1.96;42.36;0.47;29.52;12.83;2.79;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:44;1626110864;9.87;1.96;42.23;0.46;29.63;12.60;2.79;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:45;1626110865;9.84;1.95;42.13;0.45;29.69;12.44;2.78;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:46;1626110866;9.80;1.95;42.00;0.42;29.77;12.24;2.78;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:47;1626110867;9.77;1.95;41.88;0.41;29.87;12.01;2.77;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:48;1626110868;9.76;1.95;41.85;0.40;29.98;11.87;2.77;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:49;1626110869;9.73;1.95;41.75;0.37;30.08;11.67;2.77;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:50;1626110870;9.70;1.95;41.63;0.37;30.17;11.46;2.77;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:51;1626110871;9.68;1.94;41.59;0.34;30.30;11.29;2.76;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:52;1626110872;9.65;1.94;41.48;0.33;30.42;11.05;2.76;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:53;1626110873;9.65;1.94;41.48;0.34;30.54;10.94;2.75;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:54;1626110874;9.61;1.94;41.34;0.31;30.68;10.66;2.74;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:55;1626110875;9.62;1.94;41.36;0.30;30.80;10.56;2.75;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:56;1626110876;9.60;1.94;41.29;0.32;30.91;10.38;2.73;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:57;1626110877;9.59;1.94;41.25;0.31;31.08;10.18;2.72;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:58;1626110878;9.58;1.94;41.21;0.29;31.25;9.96;2.72;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:27:59;1626110879;9.55;1.93;41.11;0.26;31.41;9.69;2.72;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:00;1626110880;9.53;1.94;41.06;0.29;31.57;9.49;2.71;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:01;1626110881;9.54;1.93;41.07;0.25;31.73;9.35;2.70;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:02;1626110882;9.50;1.93;40.95;0.26;31.85;9.10;2.70;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:03;1626110883;9.50;1.93;40.95;0.24;31.98;8.98;2.70;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:04;1626110884;9.50;1.93;40.93;0.23;32.10;8.83;2.69;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:05;1626110885;9.48;1.93;40.85;0.23;32.30;8.55;2.69;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:06;1626110886;9.46;1.93;40.80;0.22;32.54;8.26;2.69;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:07;1626110887;9.46;1.93;40.78;0.21;32.80;7.99;2.67;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:08;1626110888;9.45;1.93;40.76;0.23;32.98;7.78;2.66;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:09;1626110889;9.45;1.93;40.76;0.20;33.18;7.58;2.66;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:10;1626110890;9.44;1.93;40.74;0.19;33.37;7.37;2.66;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:11;1626110891;9.46;1.92;40.80;0.16;33.54;7.26;2.66;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:12;1626110892;9.44;1.92;40.74;0.15;33.71;7.03;2.65;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:13;1626110893;9.44;1.92;40.74;0.11;33.88;6.86;2.64;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:14;1626110894;9.45;1.91;40.76;0.07;33.97;6.79;2.63;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:15;1626110895;9.43;1.91;40.70;0.04;34.07;6.63;2.62;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:16;1626110896;9.44;1.90;40.71;-0.03;34.20;6.52;2.62;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:17;1626110897;9.42;1.90;40.67;-0.10;34.31;6.36;2.62;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:18;1626110898;9.41;1.89;40.63;-0.14;34.46;6.17;2.62;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:19;1626110899;9.41;1.89;40.60;-0.18;34.63;5.97;2.60;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:20;1626110900;9.39;1.89;40.56;-0.18;34.80;5.76;2.59;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:21;1626110901;9.38;1.88;40.51;-0.26;34.93;5.58;2.58;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:22;1626110902;9.36;1.87;40.45;-0.34;35.00;5.45;2.57;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:23;1626110903;9.36;1.86;40.43;-0.40;35.03;5.40;2.56;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:24;1626110904;9.34;1.86;40.37;-0.41;35.06;5.31;2.55;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:25;1626110905;9.33;1.86;40.34;-0.48;35.11;5.23;2.53;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:26;1626110906;9.32;1.85;40.30;-0.52;35.09;5.21;2.52;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:27;1626110907;9.31;1.84;40.24;-0.62;35.08;5.17;2.52;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:28;1626110908;9.29;1.83;40.17;-0.70;35.02;5.16;2.50;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:29;1626110909;9.27;1.83;40.11;-0.74;34.95;5.16;2.49;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:30;1626110910;9.25;1.82;40.03;-0.84;34.91;5.13;2.48;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:31;1626110911;9.23;1.81;39.97;-0.90;34.85;5.12;2.47;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:32;1626110912;9.21;1.80;39.90;-0.97;34.80;5.11;2.45;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:33;1626110913;9.19;1.80;39.82;-1.00;34.73;5.10;2.45;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:34;1626110914;9.17;1.79;39.73;-1.06;34.69;5.05;2.44;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:35;1626110915;9.15;1.79;39.66;-1.14;34.63;5.04;2.43;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:36;1626110916;9.12;1.78;39.56;-1.19;34.59;4.96;2.41;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:37;1626110917;9.10;1.78;39.50;-1.24;34.55;4.94;2.41;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:38;1626110918;9.09;1.77;39.44;-1.31;34.50;4.94;2.39;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:39;1626110919;9.06;1.77;39.35;-1.33;34.48;4.87;2.37;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:40;1626110920;9.04;1.76;39.27;-1.38;34.44;4.83;2.37;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:41;1626110921;9.02;1.76;39.19;-1.40;34.44;4.76;2.37;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:42;1626110922;8.99;1.75;39.08;-1.47;34.36;4.72;2.36;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:43;1626110923;8.96;1.75;38.98;-1.50;34.24;4.74;2.34;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:44;1626110924;8.94;1.75;38.91;-1.48;34.12;4.79;2.34;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:45;1626110925;8.91;1.74;38.81;-1.59;33.99;4.82;2.34;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:46;1626110926;8.88;1.74;38.68;-1.62;33.89;4.79;2.32;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:47;1626110927;8.87;1.74;38.64;-1.64;33.82;4.82;2.31;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:48;1626110928;8.83;1.73;38.48;-1.68;33.79;4.70;2.32;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:49;1626110929;8.80;1.73;38.39;-1.72;33.76;4.64;2.30;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:50;1626110930;8.76;1.73;38.23;-1.74;33.74;4.49;2.30;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:51;1626110931;8.72;1.72;38.10;-1.78;33.76;4.35;2.29;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:52;1626110932;8.69;1.72;37.96;-1.82;33.78;4.18;2.29;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:53;1626110933;8.66;1.71;37.85;-1.85;33.77;4.08;2.27;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:54;1626110934;8.62;1.70;37.72;-1.95;33.74;3.98;2.27;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:55;1626110935;8.60;1.70;37.62;-1.95;33.70;3.92;2.27;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:56;1626110936;8.55;1.70;37.45;-2.02;33.65;3.80;2.26;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:57;1626110937;8.52;1.69;37.34;-2.04;33.52;3.82;2.26;4.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:58;1626110938;8.49;1.69;37.20;-2.08;33.40;3.80;2.25;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:28:59;1626110939;8.44;1.69;37.04;-2.11;33.27;3.77;2.25;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:00;1626110940;8.40;1.68;36.87;-2.16;33.13;3.74;2.25;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:01;1626110941;8.36;1.68;36.70;-2.20;32.98;3.72;2.24;4.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:02;1626110942;8.31;1.67;36.53;-2.27;32.82;3.71;2.24;4.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:03;1626110943;8.28;1.67;36.39;-2.33;32.68;3.71;2.24;4.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:04;1626110944;8.23;1.66;36.21;-2.38;32.52;3.69;2.23;4.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:05;1626110945;8.18;1.66;36.01;-2.40;32.42;3.59;2.24;4.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:06;1626110946;8.14;1.65;35.84;-2.52;32.33;3.51;2.23;4.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:07;1626110947;8.09;1.64;35.67;-2.55;32.20;3.46;2.23;4.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:08;1626110948;8.05;1.64;35.50;-2.60;32.06;3.44;2.23;4.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:09;1626110949;8.01;1.64;35.34;-2.63;31.99;3.35;2.23;4.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:10;1626110950;7.97;1.63;35.19;-2.71;31.98;3.21;2.23;4.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:11;1626110951;7.93;1.62;35.04;-2.76;31.97;3.07;2.24;5.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:12;1626110952;7.91;1.61;34.93;-2.85;31.92;3.01;2.25;5.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:13;1626110953;7.88;1.61;34.82;-2.85;31.83;2.99;2.24;5.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:14;1626110954;7.86;1.61;34.75;-2.85;31.76;2.99;2.25;5.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:15;1626110955;7.85;1.61;34.72;-2.87;31.69;3.03;2.25;5.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:16;1626110956;7.86;1.61;34.75;-2.84;31.61;3.14;2.26;5.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:17;1626110957;7.87;1.62;34.78;-2.82;31.55;3.22;2.26;5.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:18;1626110958;7.88;1.62;34.84;-2.83;31.54;3.30;2.27;5.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:19;1626110959;7.92;1.62;34.97;-2.77;31.52;3.46;2.28;5.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:20;1626110960;7.95;1.63;35.10;-2.69;31.48;3.62;2.29;4.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:21;1626110961;8.00;1.64;35.29;-2.61;31.42;3.87;2.30;4.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:22;1626110962;8.08;1.65;35.61;-2.50;31.42;4.19;2.30;4.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:23;1626110963;8.16;1.66;35.94;-2.38;31.48;4.46;2.30;4.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:24;1626110964;8.23;1.68;36.20;-2.20;31.54;4.66;2.30;4.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:25;1626110965;8.30;1.70;36.47;-2.02;31.56;4.91;2.32;4.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:26;1626110966;8.35;1.71;36.67;-1.84;31.60;5.07;2.32;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:27;1626110967;8.41;1.74;36.91;-1.62;31.65;5.27;2.32;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:28;1626110968;8.43;1.76;36.99;-1.41;31.68;5.31;2.32;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:29;1626110969;8.47;1.78;37.13;-1.24;31.67;5.46;2.31;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:30;1626110970;8.48;1.79;37.17;-1.07;31.66;5.51;2.30;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:31;1626110971;8.53;1.81;37.38;-0.91;31.67;5.71;2.30;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:32;1626110972;8.54;1.83;37.41;-0.73;31.66;5.74;2.29;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:33;1626110973;8.60;1.84;37.62;-0.60;31.67;5.95;2.27;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:34;1626110974;8.65;1.86;37.84;-0.48;31.66;6.17;2.26;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:35;1626110975;8.70;1.87;37.99;-0.39;31.58;6.42;2.24;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:36;1626110976;8.74;1.87;38.17;-0.30;31.50;6.67;2.23;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:37;1626110977;8.79;1.88;38.34;-0.26;31.44;6.90;2.23;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:38;1626110978;8.83;1.88;38.50;-0.21;31.41;7.09;2.22;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:39;1626110979;8.87;1.89;38.66;-0.13;31.42;7.23;2.21;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:40;1626110980;8.90;1.89;38.77;-0.12;31.41;7.37;2.21;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:41;1626110981;8.89;1.90;38.71;-0.10;31.36;7.35;2.21;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:42;1626110982;8.90;1.90;38.75;-0.09;31.30;7.44;2.20;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:43;1626110983;8.93;1.90;38.89;-0.05;31.27;7.62;2.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:44;1626110984;8.93;1.90;38.87;-0.02;31.25;7.62;2.20;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:45;1626110985;8.95;1.90;38.96;-0.05;31.25;7.71;2.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:46;1626110986;8.95;1.90;38.96;-0.05;31.26;7.70;2.19;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:47;1626110987;8.96;1.91;38.98;0.00;31.23;7.75;2.19;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:48;1626110988;8.99;1.91;39.10;0.02;31.19;7.92;2.20;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:49;1626110989;9.02;1.91;39.20;0.04;31.16;8.04;2.19;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:50;1626110990;9.05;1.91;39.33;0.06;31.09;8.23;2.19;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:51;1626110991;9.09;1.91;39.44;0.07;31.05;8.40;2.20;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:52;1626110992;9.13;1.92;39.59;0.08;31.00;8.59;2.19;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:53;1626110993;9.15;1.92;39.69;0.12;30.95;8.74;2.19;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:54;1626110994;9.19;1.92;39.83;0.12;30.88;8.95;2.19;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:55;1626110995;9.25;1.92;40.06;0.13;30.82;9.24;2.19;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:56;1626110996;9.33;1.92;40.32;0.11;30.78;9.54;2.20;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:57;1626110997;9.38;1.92;40.50;0.16;30.80;9.70;2.20;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:58;1626110998;9.42;1.92;40.67;0.17;30.82;9.85;2.20;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:29:59;1626110999;9.46;1.93;40.81;0.20;30.84;9.97;2.20;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:00;1626111000;9.53;1.93;41.06;0.22;30.84;10.21;2.20;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:01;1626111001;9.58;1.93;41.21;0.23;30.83;10.38;2.20;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:02;1626111002;9.68;1.93;41.57;0.25;30.80;10.77;2.20;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:03;1626111003;9.72;1.94;41.72;0.30;30.75;10.97;2.20;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:04;1626111004;9.74;1.93;41.77;0.26;30.70;11.08;2.21;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:05;1626111005;9.82;1.94;42.06;0.29;30.66;11.40;2.21;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:06;1626111006;9.80;1.94;41.99;0.31;30.62;11.36;2.22;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:07;1626111007;9.81;1.95;42.04;0.38;30.60;11.43;2.22;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:08;1626111008;9.80;1.94;41.99;0.36;30.59;11.39;2.23;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:09;1626111009;9.76;1.94;41.87;0.34;30.64;11.23;2.23;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:10;1626111010;9.82;1.94;42.06;0.36;30.67;11.39;2.23;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:11;1626111011;9.80;1.95;42.00;0.39;30.69;11.31;2.23;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:12;1626111012;9.87;1.95;42.23;0.37;30.66;11.57;2.24;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:13;1626111013;9.88;1.95;42.26;0.41;30.66;11.61;2.25;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:14;1626111014;9.91;1.95;42.36;0.39;30.68;11.68;2.25;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:15;1626111015;9.92;1.95;42.42;0.41;30.71;11.71;2.26;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:16;1626111016;9.90;1.95;42.35;0.39;30.75;11.60;2.26;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:17;1626111017;9.92;1.95;42.41;0.45;30.84;11.58;2.26;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:18;1626111018;9.90;1.95;42.34;0.40;30.93;11.41;2.27;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:19;1626111019;9.87;1.95;42.23;0.42;31.04;11.19;2.27;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:20;1626111020;9.84;1.95;42.15;0.42;31.12;11.03;2.27;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:21;1626111021;9.81;1.95;42.04;0.40;31.20;10.84;2.27;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:22;1626111022;9.79;1.95;41.94;0.40;31.26;10.69;2.28;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:23;1626111023;9.77;1.95;41.88;0.39;31.30;10.58;2.29;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:24;1626111024;9.77;1.95;41.88;0.38;31.32;10.56;2.29;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:25;1626111025;9.75;1.95;41.82;0.38;31.34;10.48;2.29;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:26;1626111026;9.70;1.95;41.65;0.38;31.35;10.30;2.30;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:27;1626111027;9.66;1.94;41.51;0.34;31.38;10.13;2.30;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:28;1626111028;9.65;1.95;41.48;0.37;31.42;10.05;2.30;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:29;1626111029;9.62;1.95;41.35;0.38;31.48;9.86;2.30;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:30;1626111030;9.62;1.94;41.37;0.32;31.54;9.83;2.30;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:31;1626111031;9.56;1.94;41.16;0.36;31.59;9.57;2.30;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:32;1626111032;9.58;1.94;41.24;0.34;31.69;9.55;2.30;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:33;1626111033;9.54;1.94;41.09;0.31;31.80;9.29;2.31;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:34;1626111034;9.54;1.94;41.07;0.30;31.90;9.17;2.31;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:35;1626111035;9.53;1.94;41.03;0.29;32.01;9.02;2.31;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:36;1626111036;9.49;1.93;40.91;0.24;32.10;8.81;2.31;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:37;1626111037;9.48;1.94;40.88;0.28;32.20;8.68;2.31;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:38;1626111038;9.45;1.93;40.76;0.25;32.29;8.47;2.31;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:39;1626111039;9.40;1.93;40.59;0.24;32.41;8.18;2.31;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:40;1626111040;9.45;1.93;40.76;0.23;32.55;8.21;2.31;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:41;1626111041;9.42;1.93;40.66;0.21;32.72;7.94;2.32;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:42;1626111042;9.43;1.93;40.70;0.20;32.88;7.83;2.31;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:43;1626111043;9.42;1.93;40.64;0.21;33.00;7.64;2.31;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:44;1626111044;9.43;1.92;40.69;0.15;33.12;7.57;2.31;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:45;1626111045;9.44;1.92;40.72;0.11;33.23;7.49;2.31;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:46;1626111046;9.43;1.91;40.70;0.03;33.36;7.34;2.31;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:47;1626111047;9.44;1.91;40.72;0.02;33.52;7.21;2.30;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:48;1626111048;9.43;1.90;40.69;-0.06;33.68;7.01;2.30;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:49;1626111049;9.42;1.89;40.66;-0.11;33.81;6.85;2.30;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:50;1626111050;9.42;1.89;40.64;-0.17;33.90;6.75;2.30;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:51;1626111051;9.41;1.88;40.61;-0.22;33.97;6.64;2.29;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:52;1626111052;9.40;1.88;40.57;-0.26;34.03;6.53;2.28;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:53;1626111053;9.38;1.87;40.52;-0.33;34.09;6.44;2.27;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:54;1626111054;9.37;1.87;40.47;-0.39;34.12;6.35;2.27;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:55;1626111055;9.35;1.86;40.42;-0.43;34.17;6.25;2.27;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:56;1626111056;9.34;1.85;40.38;-0.49;34.21;6.17;2.26;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:57;1626111057;9.33;1.85;40.35;-0.55;34.22;6.13;2.25;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:58;1626111058;9.32;1.84;40.30;-0.58;34.23;6.06;2.24;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:30:59;1626111059;9.32;1.84;40.30;-0.63;34.24;6.05;2.23;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:00;1626111060;9.31;1.84;40.26;-0.65;34.27;6.00;2.22;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:01;1626111061;9.30;1.84;40.22;-0.66;34.26;5.96;2.20;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:02;1626111062;9.29;1.83;40.19;-0.77;34.25;5.94;2.20;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:03;1626111063;9.28;1.82;40.16;-0.78;34.24;5.92;2.18;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:04;1626111064;9.27;1.82;40.10;-0.80;34.23;5.87;2.18;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:05;1626111065;9.25;1.81;40.06;-0.90;34.23;5.83;2.16;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:06;1626111066;9.25;1.81;40.03;-0.94;34.22;5.81;2.15;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:07;1626111067;9.23;1.81;39.97;-0.95;34.20;5.77;2.14;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:08;1626111068;9.22;1.80;39.94;-0.99;34.18;5.76;2.13;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:09;1626111069;9.21;1.79;39.90;-1.07;34.17;5.73;2.12;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:10;1626111070;9.19;1.79;39.82;-1.14;34.13;5.69;2.11;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:11;1626111071;9.17;1.78;39.76;-1.21;34.10;5.66;2.09;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:12;1626111072;9.15;1.77;39.68;-1.28;34.09;5.59;2.09;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:13;1626111073;9.14;1.76;39.63;-1.35;34.06;5.57;2.09;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:14;1626111074;9.11;1.76;39.53;-1.38;34.03;5.50;2.08;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:15;1626111075;9.09;1.76;39.45;-1.41;34.00;5.45;2.06;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:16;1626111076;9.07;1.75;39.39;-1.46;33.98;5.41;2.06;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:17;1626111077;9.05;1.75;39.31;-1.53;33.95;5.36;2.05;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:18;1626111078;9.03;1.74;39.24;-1.57;33.90;5.34;2.05;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:19;1626111079;9.01;1.74;39.17;-1.62;33.85;5.32;2.05;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:20;1626111080;9.00;1.74;39.11;-1.62;33.82;5.29;2.04;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:21;1626111081;8.98;1.73;39.04;-1.68;33.81;5.23;2.04;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:22;1626111082;8.97;1.73;39.01;-1.71;33.82;5.19;2.04;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:23;1626111083;8.94;1.73;38.93;-1.71;33.80;5.12;2.03;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:24;1626111084;8.92;1.72;38.85;-1.76;33.77;5.07;2.03;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:25;1626111085;8.91;1.72;38.78;-1.77;33.73;5.05;2.04;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:26;1626111086;8.88;1.72;38.70;-1.79;33.70;5.00;2.03;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:27;1626111087;8.87;1.71;38.64;-1.85;33.64;5.00;2.04;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:28;1626111088;8.84;1.72;38.55;-1.83;33.58;4.97;2.03;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:29;1626111089;8.82;1.72;38.45;-1.83;33.53;4.92;2.04;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:30;1626111090;8.79;1.71;38.36;-1.84;33.45;4.90;2.04;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:31;1626111091;8.76;1.71;38.24;-1.85;33.39;4.85;2.05;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:32;1626111092;8.73;1.71;38.14;-1.89;33.34;4.80;2.05;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:33;1626111093;8.70;1.71;37.99;-1.92;33.30;4.70;2.05;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:34;1626111094;8.66;1.70;37.87;-1.96;33.28;4.58;2.05;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:35;1626111095;8.62;1.70;37.71;-1.99;33.23;4.48;2.05;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:36;1626111096;8.58;1.70;37.54;-2.02;33.18;4.36;2.05;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:37;1626111097;8.53;1.69;37.36;-2.08;33.13;4.23;2.05;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:38;1626111098;8.48;1.69;37.19;-2.12;33.05;4.15;2.05;4.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:39;1626111099;8.44;1.68;37.03;-2.19;32.92;4.10;2.05;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:40;1626111100;8.39;1.68;36.83;-2.22;32.80;4.03;2.05;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:41;1626111101;8.33;1.67;36.61;-2.29;32.65;3.97;2.05;4.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:42;1626111102;8.30;1.66;36.49;-2.36;32.48;4.01;2.05;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:43;1626111103;8.25;1.66;36.28;-2.42;32.30;3.97;2.05;4.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:44;1626111104;8.20;1.65;36.10;-2.49;32.14;3.95;2.05;4.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:45;1626111105;8.14;1.64;35.87;-2.56;31.98;3.88;2.05;4.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:46;1626111106;8.09;1.63;35.66;-2.64;31.80;3.86;2.05;4.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:47;1626111107;8.05;1.63;35.48;-2.71;31.66;3.83;2.05;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:48;1626111108;8.00;1.62;35.29;-2.77;31.52;3.77;2.05;4.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:49;1626111109;7.95;1.61;35.11;-2.85;31.42;3.69;2.06;4.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:50;1626111110;7.90;1.61;34.90;-2.89;31.34;3.57;2.06;4.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:51;1626111111;7.86;1.60;34.75;-2.95;31.29;3.46;2.07;5.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:52;1626111112;7.82;1.60;34.60;-2.98;31.27;3.33;2.08;5.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:53;1626111113;7.78;1.60;34.42;-3.01;31.27;3.16;2.08;5.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:54;1626111114;7.74;1.59;34.27;-3.06;31.24;3.03;2.09;5.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:55;1626111115;7.72;1.59;34.17;-3.11;31.20;2.97;2.09;5.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:56;1626111116;7.70;1.59;34.10;-3.14;31.05;3.04;2.10;5.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:57;1626111117;7.69;1.58;34.04;-3.16;30.93;3.11;2.11;5.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:58;1626111118;7.69;1.59;34.06;-3.14;30.77;3.29;2.12;5.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:31:59;1626111119;7.69;1.59;34.06;-3.11;30.65;3.41;2.12;5.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:00;1626111120;7.71;1.59;34.12;-3.08;30.55;3.56;2.13;5.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:01;1626111121;7.73;1.60;34.23;-3.04;30.47;3.76;2.15;5.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:02;1626111122;7.77;1.60;34.39;-2.98;30.41;3.97;2.16;5.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:03;1626111123;7.86;1.61;34.73;-2.87;30.37;4.35;2.16;5.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:04;1626111124;7.98;1.62;35.21;-2.78;30.37;4.85;2.18;4.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:05;1626111125;8.11;1.64;35.72;-2.55;30.37;5.35;2.18;4.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:06;1626111126;8.29;1.67;36.44;-2.31;30.39;6.05;2.19;4.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:07;1626111127;8.36;1.70;36.73;-1.94;30.40;6.33;2.20;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:08;1626111128;8.41;1.74;36.90;-1.62;30.41;6.49;2.20;3.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:09;1626111129;8.38;1.77;36.81;-1.31;30.41;6.41;2.21;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:10;1626111130;8.37;1.79;36.76;-1.07;30.38;6.37;2.20;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:11;1626111131;8.45;1.81;37.04;-0.94;30.31;6.73;2.20;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:12;1626111132;8.45;1.83;37.04;-0.73;30.27;6.78;2.19;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:13;1626111133;8.54;1.84;37.42;-0.60;30.23;7.19;2.18;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:14;1626111134;8.59;1.85;37.59;-0.50;30.20;7.39;2.17;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:15;1626111135;8.63;1.87;37.76;-0.37;30.16;7.59;2.16;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:16;1626111136;8.70;1.87;38.02;-0.29;30.11;7.91;2.15;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:17;1626111137;8.77;1.88;38.29;-0.26;30.09;8.19;2.14;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:18;1626111138;8.82;1.89;38.47;-0.19;30.09;8.38;2.13;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:19;1626111139;8.88;1.90;38.67;-0.10;30.07;8.60;2.12;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:20;1626111140;8.92;1.91;38.83;0.06;30.03;8.80;2.12;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:21;1626111141;8.94;1.92;38.92;0.15;30.01;8.91;2.12;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:22;1626111142;8.99;1.93;39.10;0.22;30.00;9.10;2.12;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:23;1626111143;8.99;1.94;39.09;0.31;29.99;9.09;2.11;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:24;1626111144;9.00;1.95;39.11;0.41;29.97;9.14;2.12;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:25;1626111145;9.03;1.96;39.23;0.50;29.95;9.28;2.12;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:26;1626111146;9.06;1.96;39.35;0.54;29.96;9.39;2.12;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:27;1626111147;9.11;1.96;39.55;0.55;29.95;9.60;2.12;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:28;1626111148;9.13;1.97;39.62;0.58;29.89;9.73;2.13;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:29;1626111149;9.17;1.97;39.75;0.60;29.84;9.91;2.14;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:30;1626111150;9.21;1.98;39.90;0.70;29.81;10.09;2.15;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:31;1626111151;9.30;1.99;40.22;0.77;29.84;10.37;2.16;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:32;1626111152;9.37;2.00;40.47;0.84;29.89;10.58;2.17;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:33;1626111153;9.41;2.00;40.62;0.88;29.92;10.70;2.18;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:34;1626111154;9.47;2.01;40.82;0.98;29.93;10.89;2.19;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:35;1626111155;9.52;2.02;41.02;1.03;29.93;11.09;2.20;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:36;1626111156;9.60;2.02;41.30;1.03;29.93;11.37;2.22;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:37;1626111157;9.65;2.02;41.47;1.07;29.93;11.54;2.23;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:38;1626111158;9.70;2.03;41.66;1.10;29.95;11.71;2.25;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:39;1626111159;9.75;2.03;41.82;1.11;29.94;11.88;2.27;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:40;1626111160;9.76;2.03;41.84;1.11;29.92;11.92;2.28;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:41;1626111161;9.79;2.02;41.94;1.09;29.91;12.03;2.30;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:42;1626111162;9.81;2.03;42.02;1.11;29.87;12.15;2.31;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:43;1626111163;9.87;2.03;42.24;1.10;29.83;12.41;2.33;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:44;1626111164;9.92;2.02;42.41;1.09;29.80;12.60;2.34;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:45;1626111165;9.97;2.03;42.60;1.12;29.76;12.84;2.36;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:46;1626111166;10.02;2.03;42.76;1.12;29.72;13.05;2.37;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:47;1626111167;10.04;2.03;42.84;1.14;29.70;13.14;2.39;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:48;1626111168;10.05;2.03;42.86;1.14;29.68;13.18;2.41;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:49;1626111169;10.06;2.03;42.90;1.11;29.66;13.24;2.43;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:50;1626111170;10.09;2.03;43.00;1.14;29.66;13.33;2.44;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:51;1626111171;10.10;2.03;43.04;1.17;29.69;13.35;2.45;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:52;1626111172;10.11;2.03;43.07;1.16;29.72;13.35;2.46;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:53;1626111173;10.14;2.04;43.15;1.20;29.71;13.44;2.48;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:54;1626111174;10.13;2.03;43.13;1.18;29.69;13.44;2.49;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:55;1626111175;10.07;2.04;42.93;1.21;29.66;13.27;2.51;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:56;1626111176;10.06;2.04;42.88;1.22;29.64;13.24;2.52;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:57;1626111177;10.03;2.04;42.78;1.21;29.63;13.15;2.53;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:58;1626111178;10.00;2.04;42.70;1.25;29.63;13.06;2.55;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:32:59;1626111179;10.08;2.04;42.97;1.21;29.63;13.35;2.56;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:00;1626111180;10.12;2.04;43.09;1.26;29.64;13.45;2.57;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:01;1626111181;10.17;2.04;43.26;1.25;29.66;13.60;2.59;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:02;1626111182;10.16;2.04;43.24;1.27;29.70;13.53;2.60;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:03;1626111183;10.16;2.05;43.24;1.29;29.73;13.50;2.62;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:04;1626111184;10.15;2.04;43.19;1.23;29.76;13.43;2.63;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:05;1626111185;10.15;2.04;43.20;1.23;29.84;13.36;2.64;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:06;1626111186;10.13;2.04;43.14;1.21;29.85;13.29;2.66;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:07;1626111187;10.15;2.03;43.19;1.15;29.83;13.36;2.66;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:08;1626111188;10.12;2.02;43.10;1.09;29.84;13.26;2.67;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:09;1626111189;10.09;2.02;42.98;1.07;29.84;13.14;2.68;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:10;1626111190;10.06;2.02;42.89;1.04;29.81;13.08;2.69;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:11;1626111191;10.03;2.02;42.79;1.03;29.80;12.99;2.70;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:12;1626111192;10.01;2.02;42.71;1.06;29.80;12.91;2.71;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:13;1626111193;9.98;2.02;42.62;1.04;29.79;12.83;2.71;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:14;1626111194;9.96;2.02;42.54;1.04;29.80;12.73;2.72;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:15;1626111195;9.94;2.02;42.47;1.06;29.81;12.66;2.73;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:16;1626111196;9.91;2.02;42.36;1.04;29.82;12.54;2.73;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:17;1626111197;9.89;2.02;42.30;1.03;29.84;12.46;2.73;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:18;1626111198;9.86;2.02;42.20;1.03;29.87;12.33;2.74;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:19;1626111199;9.84;2.02;42.12;1.04;29.93;12.19;2.73;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:20;1626111200;9.80;2.02;41.98;1.03;29.99;11.98;2.75;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:21;1626111201;9.76;2.01;41.86;0.99;30.04;11.82;2.75;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:22;1626111202;9.76;2.01;41.86;0.98;30.08;11.78;2.75;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:23;1626111203;9.71;2.02;41.66;1.03;30.09;11.58;2.76;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:24;1626111204;9.72;2.01;41.72;1.00;30.10;11.62;2.76;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:25;1626111205;9.68;2.01;41.59;0.98;30.18;11.41;2.77;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:26;1626111206;9.67;2.01;41.53;0.98;30.28;11.25;2.77;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:27;1626111207;9.63;2.01;41.40;0.97;30.37;11.03;2.77;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:28;1626111208;9.62;2.01;41.35;0.97;30.45;10.90;2.77;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:29;1626111209;9.60;2.01;41.28;0.93;30.56;10.72;2.77;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:30;1626111210;9.58;2.01;41.23;0.96;30.66;10.57;2.77;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:31;1626111211;9.57;2.01;41.20;0.97;30.80;10.41;2.77;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:32;1626111212;9.54;2.01;41.07;0.98;30.93;10.15;2.79;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:33;1626111213;9.54;2.01;41.07;0.96;31.06;10.01;2.78;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:34;1626111214;9.51;2.01;40.98;0.97;31.16;9.82;2.79;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:35;1626111215;9.50;2.01;40.94;0.95;31.20;9.74;2.79;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:36;1626111216;9.49;2.01;40.92;0.97;31.19;9.73;2.79;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:37;1626111217;9.48;2.01;40.88;0.95;31.17;9.70;2.80;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:38;1626111218;9.49;2.01;40.89;0.97;31.16;9.73;2.80;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:39;1626111219;9.47;2.01;40.83;0.98;31.18;9.65;2.80;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:40;1626111220;9.46;2.01;40.78;0.97;31.20;9.59;2.80;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:41;1626111221;9.43;2.01;40.70;0.96;31.20;9.49;2.80;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:42;1626111222;9.42;2.01;40.67;0.94;31.23;9.44;2.80;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:43;1626111223;9.41;2.01;40.61;0.96;31.31;9.30;2.80;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:44;1626111224;9.40;2.01;40.59;0.94;31.35;9.24;2.80;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:45;1626111225;9.38;2.01;40.52;0.99;31.37;9.15;2.81;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:46;1626111226;9.39;2.01;40.56;0.97;31.41;9.14;2.81;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:47;1626111227;9.36;2.01;40.43;0.97;31.51;8.92;2.82;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:48;1626111228;9.36;2.01;40.44;0.96;31.59;8.84;2.81;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:49;1626111229;9.33;2.01;40.34;0.95;31.71;8.63;2.82;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:50;1626111230;9.33;2.01;40.33;0.95;31.86;8.47;2.82;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:51;1626111231;9.35;2.01;40.40;0.98;32.06;8.34;2.83;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:52;1626111232;9.34;2.01;40.36;0.95;32.27;8.09;2.82;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:53;1626111233;9.34;2.01;40.37;0.97;32.47;7.90;2.83;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:54;1626111234;9.33;2.01;40.33;0.95;32.63;7.70;2.83;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:55;1626111235;9.32;2.01;40.30;0.97;32.73;7.57;2.83;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:56;1626111236;9.33;2.01;40.31;0.97;32.83;7.49;2.84;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:57;1626111237;9.32;2.01;40.30;0.96;32.92;7.38;2.83;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:58;1626111238;9.30;2.01;40.23;0.96;33.02;7.22;2.84;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:33:59;1626111239;9.30;2.01;40.23;0.95;33.08;7.15;2.84;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:00;1626111240;9.30;2.01;40.23;0.94;33.16;7.07;2.84;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:01;1626111241;9.30;2.01;40.21;0.93;33.23;6.97;2.84;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:02;1626111242;9.28;2.00;40.16;0.89;33.30;6.87;2.85;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:03;1626111243;9.28;2.00;40.16;0.84;33.37;6.79;2.84;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:04;1626111244;9.27;2.00;40.12;0.87;33.47;6.65;2.85;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:05;1626111245;9.26;1.99;40.08;0.79;33.58;6.50;2.85;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:06;1626111246;9.25;1.99;40.06;0.77;33.65;6.41;2.86;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:07;1626111247;9.24;1.99;40.01;0.76;33.71;6.30;2.85;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:08;1626111248;9.21;1.99;39.90;0.74;33.74;6.16;2.86;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:09;1626111249;9.20;1.99;39.88;0.74;33.73;6.14;2.86;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:10;1626111250;9.18;1.98;39.80;0.71;33.72;6.08;2.86;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:11;1626111251;9.17;1.98;39.75;0.68;33.70;6.05;2.86;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:12;1626111252;9.16;1.97;39.71;0.61;33.68;6.03;2.86;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:13;1626111253;9.14;1.97;39.65;0.59;33.66;5.99;2.86;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:14;1626111254;9.13;1.97;39.61;0.58;33.63;5.99;2.86;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:15;1626111255;9.12;1.97;39.58;0.57;33.63;5.95;2.86;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:16;1626111256;9.12;1.97;39.56;0.58;33.66;5.90;2.85;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:17;1626111257;9.11;1.97;39.55;0.59;33.68;5.87;2.86;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:18;1626111258;9.11;1.97;39.54;0.61;33.66;5.88;2.86;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:19;1626111259;9.11;1.97;39.54;0.64;33.65;5.89;2.86;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:20;1626111260;9.09;1.97;39.47;0.64;33.66;5.81;2.86;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:21;1626111261;9.09;1.98;39.47;0.66;33.64;5.83;2.87;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:22;1626111262;9.08;1.98;39.42;0.67;33.59;5.82;2.87;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:23;1626111263;9.07;1.98;39.39;0.65;33.58;5.81;2.86;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:24;1626111264;9.06;1.98;39.34;0.65;33.55;5.78;2.87;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:25;1626111265;9.04;1.97;39.28;0.59;33.55;5.74;2.87;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:26;1626111266;9.04;1.97;39.27;0.57;33.55;5.73;2.87;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:27;1626111267;9.02;1.96;39.21;0.52;33.55;5.66;2.87;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:28;1626111268;8.99;1.96;39.10;0.47;33.55;5.54;2.88;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:29;1626111269;8.98;1.95;39.06;0.41;33.54;5.52;2.88;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:30;1626111270;8.95;1.94;38.95;0.34;33.52;5.44;2.89;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:31;1626111271;8.94;1.92;38.91;0.17;33.48;5.42;2.89;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:32;1626111272;8.91;1.92;38.81;0.08;33.45;5.36;2.90;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:33;1626111273;8.89;1.90;38.72;-0.04;33.44;5.28;2.90;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:34;1626111274;8.87;1.90;38.67;-0.08;33.38;5.28;2.91;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:35;1626111275;8.86;1.89;38.60;-0.16;33.30;5.31;2.91;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:36;1626111276;8.84;1.89;38.53;-0.14;33.22;5.31;2.90;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:37;1626111277;8.82;1.88;38.47;-0.22;33.15;5.32;2.91;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:38;1626111278;8.81;1.88;38.42;-0.22;33.07;5.35;2.91;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:39;1626111279;8.78;1.88;38.32;-0.25;33.03;5.29;2.91;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:40;1626111280;8.76;1.87;38.24;-0.29;32.99;5.25;2.91;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:41;1626111281;8.75;1.87;38.19;-0.32;32.92;5.26;2.91;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:42;1626111282;8.73;1.87;38.12;-0.35;32.88;5.24;2.90;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:43;1626111283;8.71;1.87;38.06;-0.35;32.81;5.25;2.90;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:44;1626111284;8.69;1.87;37.98;-0.33;32.73;5.24;2.90;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:45;1626111285;8.68;1.87;37.92;-0.35;32.67;5.25;2.90;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:46;1626111286;8.65;1.87;37.83;-0.39;32.62;5.21;2.90;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:47;1626111287;8.63;1.86;37.77;-0.43;32.55;5.21;2.89;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:48;1626111288;8.61;1.86;37.67;-0.42;32.51;5.17;2.89;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:49;1626111289;8.58;1.86;37.55;-0.47;32.46;5.09;2.89;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:50;1626111290;8.54;1.86;37.42;-0.44;32.41;5.01;2.88;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:51;1626111291;8.51;1.85;37.28;-0.50;32.36;4.92;2.88;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:52;1626111292;8.46;1.85;37.11;-0.54;32.28;4.83;2.87;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:53;1626111293;8.43;1.84;36.97;-0.58;32.14;4.83;2.87;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:54;1626111294;8.39;1.84;36.82;-0.64;32.02;4.81;2.87;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:55;1626111295;8.34;1.84;36.65;-0.66;31.91;4.74;2.87;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:56;1626111296;8.30;1.83;36.46;-0.71;31.80;4.67;2.87;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:57;1626111297;8.25;1.82;36.29;-0.80;31.69;4.61;2.86;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:58;1626111298;8.20;1.81;36.10;-0.87;31.56;4.54;2.86;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:34:59;1626111299;8.14;1.81;35.85;-0.94;31.42;4.43;2.85;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:00;1626111300;8.10;1.79;35.69;-1.06;31.30;4.39;2.84;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:01;1626111301;8.05;1.79;35.48;-1.08;31.17;4.31;2.84;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:02;1626111302;8.00;1.78;35.31;-1.20;31.02;4.29;2.84;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:03;1626111303;7.96;1.78;35.13;-1.24;30.88;4.24;2.83;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:04;1626111304;7.91;1.76;34.96;-1.37;30.76;4.20;2.83;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:05;1626111305;7.88;1.76;34.81;-1.41;30.64;4.17;2.82;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:06;1626111306;7.85;1.75;34.70;-1.47;30.52;4.18;2.82;4.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:07;1626111307;7.84;1.75;34.65;-1.50;30.42;4.23;2.82;4.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:08;1626111308;7.83;1.74;34.62;-1.57;30.33;4.29;2.81;4.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:09;1626111309;7.82;1.75;34.58;-1.53;30.23;4.36;2.82;4.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:10;1626111310;7.83;1.75;34.64;-1.52;30.14;4.50;2.81;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:11;1626111311;7.87;1.76;34.78;-1.44;30.08;4.70;2.82;4.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:12;1626111312;7.96;1.76;35.13;-1.41;30.03;5.10;2.82;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:13;1626111313;8.12;1.77;35.78;-1.28;30.02;5.76;2.82;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:14;1626111314;8.27;1.80;36.35;-1.05;30.07;6.28;2.84;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:15;1626111315;8.39;1.83;36.83;-0.77;30.12;6.70;2.84;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:16;1626111316;8.49;1.85;37.20;-0.49;30.20;7.01;2.84;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:17;1626111317;8.54;1.89;37.42;-0.13;30.29;7.13;2.85;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:18;1626111318;8.55;1.92;37.43;0.13;30.38;7.05;2.86;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
