date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;17:35:19;1626111319;8.65;1.95;37.82;0.37;30.43;7.39;2.86;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:20;1626111320;8.59;1.96;37.60;0.52;30.48;7.12;2.87;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:21;1626111321;8.65;1.98;37.81;0.66;30.48;7.33;2.87;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:22;1626111322;8.60;1.99;37.64;0.75;30.45;7.18;2.88;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:23;1626111323;8.70;1.99;38.00;0.81;30.43;7.57;2.88;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:24;1626111324;8.76;2.00;38.23;0.84;30.35;7.88;2.89;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:25;1626111325;8.77;2.00;38.27;0.89;30.28;7.99;2.89;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:26;1626111326;8.81;2.01;38.44;0.93;30.20;8.24;2.89;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:27;1626111327;8.86;2.01;38.60;0.93;30.10;8.50;2.89;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:28;1626111328;8.91;2.01;38.78;0.93;29.98;8.81;2.90;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:29;1626111329;8.93;2.01;38.89;0.93;29.87;9.01;2.90;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:30;1626111330;8.98;2.01;39.07;0.91;29.79;9.28;2.90;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:31;1626111331;9.01;2.01;39.18;0.95;29.70;9.47;2.90;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:32;1626111332;9.06;2.01;39.36;0.94;29.66;9.71;2.91;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:33;1626111333;9.09;2.01;39.48;0.93;29.61;9.87;2.91;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:34;1626111334;9.10;2.01;39.50;0.95;29.55;9.95;2.91;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:35;1626111335;9.10;2.01;39.51;0.96;29.52;9.99;2.91;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:36;1626111336;9.11;2.01;39.53;0.98;29.47;10.06;2.91;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:37;1626111337;9.11;2.01;39.55;0.97;29.41;10.14;2.91;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:38;1626111338;9.13;2.01;39.62;0.97;29.37;10.25;2.91;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:39;1626111339;9.17;2.01;39.73;0.98;29.33;10.41;2.91;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:40;1626111340;9.22;2.01;39.92;0.95;29.30;10.62;2.91;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:41;1626111341;9.24;2.01;40.01;0.96;29.23;10.77;2.91;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:42;1626111342;9.30;2.01;40.22;0.97;29.17;11.05;2.91;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:43;1626111343;9.33;2.01;40.35;0.97;29.15;11.20;2.91;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:44;1626111344;9.36;2.01;40.45;1.00;29.12;11.33;2.92;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:45;1626111345;9.43;2.01;40.68;1.00;29.11;11.57;2.91;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:46;1626111346;9.45;2.01;40.75;1.00;29.08;11.67;2.92;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:47;1626111347;9.45;2.02;40.76;1.01;29.05;11.70;2.92;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:48;1626111348;9.48;2.02;40.87;1.04;29.04;11.83;2.92;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:49;1626111349;9.53;2.02;41.03;1.03;29.04;11.99;2.92;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:50;1626111350;9.56;2.02;41.15;1.04;29.05;12.11;2.92;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:51;1626111351;9.59;2.02;41.25;1.07;29.08;12.18;2.92;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:52;1626111352;9.64;2.02;41.43;1.09;29.10;12.32;2.92;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:53;1626111353;9.66;2.02;41.51;1.06;29.12;12.39;2.93;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:54;1626111354;9.70;2.02;41.64;1.08;29.20;12.44;2.93;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:55;1626111355;9.74;2.02;41.77;1.01;29.29;12.48;2.94;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:56;1626111356;9.77;2.01;41.88;0.93;29.41;12.47;2.93;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:57;1626111357;9.79;2.00;41.96;0.90;29.53;12.43;2.94;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:58;1626111358;9.84;2.00;42.14;0.84;29.59;12.55;2.94;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:35:59;1626111359;9.84;1.99;42.12;0.80;29.59;12.53;2.94;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:00;1626111360;9.83;1.99;42.11;0.79;29.59;12.52;2.94;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:01;1626111361;9.86;1.99;42.19;0.78;29.58;12.61;2.93;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:02;1626111362;9.89;1.99;42.30;0.79;29.55;12.75;2.93;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:03;1626111363;9.93;1.99;42.46;0.78;29.52;12.93;2.92;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:04;1626111364;9.96;1.99;42.56;0.78;29.51;13.05;2.92;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:05;1626111365;9.99;1.99;42.64;0.79;29.48;13.16;2.92;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:06;1626111366;10.01;2.00;42.72;0.83;29.47;13.25;2.91;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:07;1626111367;10.01;2.00;42.71;0.83;29.46;13.25;2.91;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:08;1626111368;10.02;2.00;42.76;0.83;29.45;13.32;2.91;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:09;1626111369;10.05;1.99;42.87;0.80;29.45;13.42;2.91;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:10;1626111370;10.07;2.00;42.92;0.84;29.47;13.45;2.90;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:11;1626111371;10.07;2.00;42.92;0.87;29.47;13.45;2.89;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:12;1626111372;10.08;2.00;42.95;0.88;29.48;13.48;2.89;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:13;1626111373;10.04;2.00;42.81;0.88;29.49;13.32;2.89;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:14;1626111374;10.04;2.00;42.81;0.88;29.52;13.30;2.89;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:15;1626111375;10.03;2.00;42.77;0.87;29.54;13.23;2.89;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:16;1626111376;9.98;2.00;42.63;0.85;29.55;13.08;2.88;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:17;1626111377;9.97;2.00;42.57;0.88;29.57;13.00;2.88;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:18;1626111378;9.93;2.00;42.43;0.85;29.63;12.81;2.87;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:19;1626111379;9.93;2.00;42.46;0.86;29.66;12.80;2.87;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:20;1626111380;9.91;2.00;42.38;0.84;29.66;12.72;2.87;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:21;1626111381;9.89;2.00;42.30;0.84;29.68;12.62;2.88;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:22;1626111382;9.85;1.99;42.17;0.79;29.70;12.48;2.87;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:23;1626111383;9.82;1.99;42.06;0.79;29.73;12.33;2.87;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:24;1626111384;9.80;1.99;41.99;0.77;29.80;12.19;2.87;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:25;1626111385;9.78;1.99;41.93;0.79;29.84;12.09;2.87;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:26;1626111386;9.76;1.99;41.84;0.78;29.87;11.97;2.87;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:27;1626111387;9.75;1.99;41.81;0.78;29.90;11.91;2.87;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:28;1626111388;9.71;1.99;41.66;0.75;29.95;11.72;2.86;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:29;1626111389;9.70;1.98;41.64;0.70;30.00;11.64;2.86;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:30;1626111390;9.65;1.98;41.48;0.70;30.05;11.43;2.85;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:31;1626111391;9.64;1.98;41.43;0.68;30.12;11.30;2.85;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:32;1626111392;9.64;1.98;41.43;0.69;30.20;11.22;2.84;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:33;1626111393;9.60;1.98;41.31;0.67;30.27;11.04;2.84;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:34;1626111394;9.57;1.98;41.20;0.66;30.30;10.90;2.84;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:35;1626111395;9.58;1.98;41.21;0.66;30.37;10.84;2.84;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:36;1626111396;9.56;1.98;41.14;0.65;30.48;10.67;2.84;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:37;1626111397;9.51;1.97;40.99;0.62;30.54;10.45;2.83;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:38;1626111398;9.52;1.97;41.01;0.62;30.61;10.40;2.83;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:39;1626111399;9.50;1.97;40.94;0.59;30.70;10.24;2.82;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:40;1626111400;9.48;1.97;40.85;0.58;30.80;10.05;2.82;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:41;1626111401;9.46;1.97;40.80;0.58;30.90;9.90;2.82;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:42;1626111402;9.43;1.97;40.70;0.56;31.01;9.69;2.81;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:43;1626111403;9.42;1.97;40.64;0.56;31.13;9.51;2.80;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:44;1626111404;9.41;1.96;40.63;0.55;31.23;9.40;2.80;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:45;1626111405;9.40;1.96;40.59;0.54;31.41;9.19;2.80;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:46;1626111406;9.35;1.96;40.42;0.55;31.55;8.86;2.80;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:47;1626111407;9.37;1.96;40.48;0.54;31.70;8.78;2.79;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:48;1626111408;9.37;1.96;40.46;0.51;31.83;8.63;2.79;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:49;1626111409;9.37;1.96;40.49;0.51;31.95;8.53;2.78;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:50;1626111410;9.38;1.96;40.50;0.49;32.07;8.43;2.78;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:51;1626111411;9.37;1.96;40.47;0.48;32.17;8.30;2.77;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:52;1626111412;9.36;1.96;40.43;0.46;32.29;8.14;2.77;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:53;1626111413;9.35;1.95;40.42;0.40;32.41;8.00;2.76;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:54;1626111414;9.34;1.95;40.37;0.38;32.56;7.81;2.76;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:55;1626111415;9.34;1.94;40.37;0.34;32.69;7.69;2.76;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:56;1626111416;9.32;1.94;40.30;0.29;32.80;7.49;2.75;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:57;1626111417;9.30;1.93;40.23;0.23;32.90;7.33;2.75;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:58;1626111418;9.28;1.92;40.16;0.15;32.98;7.18;2.74;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:36:59;1626111419;9.27;1.92;40.13;0.12;33.05;7.08;2.73;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:00;1626111420;9.27;1.91;40.11;0.07;33.12;7.00;2.73;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:01;1626111421;9.25;1.91;40.06;0.04;33.17;6.89;2.72;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:02;1626111422;9.24;1.91;39.99;0.00;33.21;6.78;2.71;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:03;1626111423;9.23;1.90;39.95;-0.05;33.27;6.68;2.70;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:04;1626111424;9.22;1.90;39.93;-0.10;33.30;6.62;2.70;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:05;1626111425;9.21;1.90;39.90;-0.09;33.32;6.58;2.69;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:06;1626111426;9.21;1.89;39.90;-0.13;33.33;6.57;2.68;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:07;1626111427;9.19;1.89;39.84;-0.16;33.34;6.50;2.66;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:08;1626111428;9.19;1.89;39.83;-0.17;33.34;6.49;2.66;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:09;1626111429;9.18;1.89;39.81;-0.18;33.38;6.42;2.65;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:10;1626111430;9.17;1.88;39.76;-0.22;33.40;6.36;2.64;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:11;1626111431;9.16;1.88;39.73;-0.27;33.41;6.32;2.62;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:12;1626111432;9.15;1.87;39.66;-0.30;33.41;6.25;2.62;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:13;1626111433;9.13;1.87;39.59;-0.35;33.41;6.19;2.61;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:14;1626111434;9.11;1.86;39.52;-0.40;33.41;6.12;2.60;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:15;1626111435;9.09;1.86;39.46;-0.45;33.38;6.08;2.59;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:16;1626111436;9.08;1.85;39.41;-0.51;33.38;6.02;2.57;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:17;1626111437;9.06;1.85;39.35;-0.51;33.41;5.93;2.56;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:18;1626111438;9.05;1.85;39.30;-0.55;33.46;5.84;2.55;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:19;1626111439;9.04;1.84;39.28;-0.60;33.48;5.80;2.55;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:20;1626111440;9.02;1.83;39.21;-0.72;33.46;5.75;2.53;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:21;1626111441;9.01;1.82;39.18;-0.80;33.43;5.75;2.53;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:22;1626111442;8.99;1.81;39.10;-0.93;33.41;5.69;2.52;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:23;1626111443;8.97;1.80;39.02;-1.02;33.40;5.63;2.51;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:24;1626111444;8.96;1.79;39.00;-1.11;33.36;5.64;2.49;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:25;1626111445;8.94;1.78;38.92;-1.24;33.35;5.57;2.48;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:26;1626111446;8.92;1.77;38.82;-1.27;33.34;5.47;2.47;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:27;1626111447;8.89;1.77;38.74;-1.32;33.32;5.42;2.45;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:28;1626111448;8.86;1.76;38.63;-1.40;33.29;5.34;2.45;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:29;1626111449;8.83;1.75;38.50;-1.46;33.23;5.27;2.43;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:30;1626111450;8.79;1.75;38.37;-1.51;33.16;5.20;2.42;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:31;1626111451;8.75;1.74;38.20;-1.58;33.10;5.10;2.41;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:32;1626111452;8.71;1.74;38.07;-1.62;33.01;5.06;2.39;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:33;1626111453;8.67;1.73;37.90;-1.71;32.94;4.97;2.37;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:34;1626111454;8.62;1.72;37.72;-1.77;32.83;4.89;2.37;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:35;1626111455;8.58;1.71;37.54;-1.85;32.73;4.82;2.35;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:36;1626111456;8.52;1.70;37.32;-1.94;32.65;4.67;2.34;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:37;1626111457;8.46;1.69;37.12;-2.04;32.52;4.60;2.32;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:38;1626111458;8.41;1.69;36.92;-2.10;32.39;4.53;2.31;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:39;1626111459;8.37;1.68;36.76;-2.19;32.23;4.53;2.30;4.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:40;1626111460;8.32;1.67;36.58;-2.30;32.07;4.51;2.29;4.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:41;1626111461;8.27;1.66;36.35;-2.42;31.95;4.41;2.28;4.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:42;1626111462;8.22;1.65;36.17;-2.50;31.78;4.39;2.27;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:43;1626111463;8.17;1.64;35.98;-2.62;31.62;4.36;2.27;4.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:44;1626111464;8.11;1.63;35.75;-2.69;31.50;4.25;2.26;4.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:45;1626111465;8.07;1.62;35.57;-2.77;31.37;4.20;2.24;5.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:46;1626111466;8.02;1.61;35.39;-2.85;31.24;4.15;2.24;5.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:47;1626111467;7.98;1.61;35.21;-2.93;31.09;4.13;2.24;5.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:48;1626111468;7.93;1.60;35.03;-3.03;30.95;4.08;2.25;5.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:49;1626111469;7.89;1.60;34.85;-3.03;30.81;4.03;2.25;5.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:50;1626111470;7.85;1.59;34.70;-3.10;30.66;4.04;2.25;5.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:51;1626111471;7.82;1.59;34.58;-3.11;30.49;4.09;2.25;5.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:52;1626111472;7.80;1.58;34.48;-3.16;30.34;4.15;2.26;5.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:53;1626111473;7.76;1.57;34.34;-3.26;30.20;4.14;2.26;5.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:54;1626111474;7.74;1.57;34.26;-3.25;30.09;4.17;2.27;5.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:55;1626111475;7.72;1.57;34.16;-3.25;30.00;4.16;2.28;5.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:56;1626111476;7.71;1.57;34.15;-3.28;29.90;4.25;2.30;5.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:57;1626111477;7.72;1.58;34.18;-3.24;29.82;4.36;2.30;5.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:58;1626111478;7.75;1.58;34.30;-3.24;29.76;4.54;2.32;5.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:37:59;1626111479;7.81;1.59;34.54;-3.14;29.70;4.84;2.33;5.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:00;1626111480;7.92;1.59;35.00;-3.06;29.67;5.33;2.34;5.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:01;1626111481;8.07;1.61;35.58;-2.93;29.68;5.90;2.37;5.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:02;1626111482;8.20;1.63;36.08;-2.72;29.66;6.41;2.37;5.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:03;1626111483;8.28;1.66;36.40;-2.41;29.65;6.75;2.40;4.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:04;1626111484;8.36;1.69;36.70;-2.10;29.66;7.04;2.41;4.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:05;1626111485;8.39;1.72;36.85;-1.79;29.71;7.14;2.43;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:06;1626111486;8.44;1.75;37.02;-1.52;29.78;7.24;2.44;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:07;1626111487;8.46;1.77;37.10;-1.28;29.80;7.30;2.45;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:08;1626111488;8.51;1.80;37.29;-1.05;29.80;7.49;2.46;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:09;1626111489;8.44;1.81;37.02;-0.90;29.75;7.27;2.45;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:10;1626111490;8.45;1.82;37.07;-0.84;29.66;7.41;2.45;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:11;1626111491;8.44;1.83;37.02;-0.70;29.57;7.45;2.44;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:12;1626111492;8.54;1.85;37.41;-0.57;29.51;7.90;2.42;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:13;1626111493;8.57;1.86;37.51;-0.45;29.43;8.08;2.41;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:14;1626111494;8.61;1.87;37.66;-0.39;29.37;8.28;2.40;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:15;1626111495;8.70;1.87;38.00;-0.29;29.34;8.66;2.38;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:16;1626111496;8.76;1.88;38.23;-0.27;29.33;8.90;2.37;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:17;1626111497;8.78;1.89;38.30;-0.19;29.29;9.01;2.36;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:18;1626111498;8.80;1.89;38.40;-0.17;29.27;9.13;2.34;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:19;1626111499;8.89;1.89;38.72;-0.14;29.25;9.47;2.34;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:20;1626111500;8.94;1.89;38.92;-0.13;29.20;9.71;2.33;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:21;1626111501;8.98;1.90;39.06;-0.08;29.16;9.90;2.33;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:22;1626111502;8.99;1.89;39.09;-0.11;29.13;9.95;2.31;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:23;1626111503;9.00;1.90;39.12;-0.10;29.10;10.02;2.30;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:24;1626111504;8.99;1.90;39.10;-0.09;29.06;10.03;2.30;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:25;1626111505;9.02;1.90;39.19;-0.09;29.05;10.14;2.29;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:26;1626111506;9.03;1.90;39.26;-0.10;29.03;10.23;2.28;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:27;1626111507;9.06;1.90;39.34;-0.10;28.99;10.34;2.28;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:28;1626111508;9.10;1.90;39.51;-0.06;28.97;10.55;2.27;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:29;1626111509;9.11;1.90;39.53;-0.08;28.95;10.58;2.27;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:30;1626111510;9.16;1.90;39.70;-0.05;28.94;10.76;2.27;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:31;1626111511;9.21;1.90;39.88;-0.03;28.91;10.98;2.26;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:32;1626111512;9.25;1.90;40.06;-0.03;28.88;11.18;2.25;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:33;1626111513;9.29;1.90;40.17;-0.02;28.87;11.30;2.25;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:34;1626111514;9.31;1.91;40.24;-0.01;28.87;11.37;2.25;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:35;1626111515;9.34;1.91;40.37;0.00;28.87;11.49;2.24;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:36;1626111516;9.39;1.91;40.56;0.02;28.88;11.67;2.24;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:37;1626111517;9.46;1.91;40.78;0.04;28.88;11.90;2.23;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:38;1626111518;9.51;1.91;40.98;0.05;28.89;12.09;2.23;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:39;1626111519;9.56;1.91;41.13;0.07;28.89;12.24;2.23;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:40;1626111520;9.61;1.91;41.33;0.07;28.87;12.46;2.23;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:41;1626111521;9.69;1.91;41.60;0.06;28.87;12.74;2.23;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:42;1626111522;9.77;1.92;41.88;0.11;28.91;12.96;2.23;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:43;1626111523;9.83;1.92;42.11;0.13;28.97;13.14;2.23;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:44;1626111524;9.88;1.92;42.28;0.14;28.99;13.29;2.23;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:45;1626111525;9.91;1.92;42.38;0.13;29.02;13.36;2.23;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:46;1626111526;9.93;1.92;42.44;0.15;29.07;13.37;2.23;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:47;1626111527;9.95;1.92;42.50;0.16;29.10;13.40;2.23;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:48;1626111528;9.92;1.93;42.41;0.19;29.12;13.29;2.22;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:49;1626111529;9.86;1.93;42.21;0.19;29.15;13.06;2.22;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:50;1626111530;9.82;1.93;42.05;0.19;29.19;12.87;2.22;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:51;1626111531;9.85;1.92;42.15;0.16;29.23;12.93;2.23;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:52;1626111532;9.86;1.92;42.21;0.17;29.26;12.95;2.23;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:53;1626111533;9.86;1.92;42.19;0.17;29.31;12.87;2.23;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:54;1626111534;9.84;1.92;42.12;0.16;29.35;12.77;2.23;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:55;1626111535;9.82;1.92;42.07;0.16;29.40;12.67;2.23;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:56;1626111536;9.81;1.92;42.02;0.13;29.43;12.59;2.23;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:57;1626111537;9.79;1.92;41.96;0.14;29.48;12.48;2.23;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:58;1626111538;9.79;1.92;41.95;0.14;29.52;12.44;2.23;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:38:59;1626111539;9.76;1.92;41.86;0.16;29.55;12.31;2.23;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:00;1626111540;9.74;1.92;41.77;0.12;29.59;12.18;2.23;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:01;1626111541;9.75;1.92;41.81;0.13;29.61;12.20;2.23;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:02;1626111542;9.69;1.92;41.61;0.09;29.64;11.97;2.23;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:03;1626111543;9.69;1.92;41.62;0.09;29.67;11.95;2.23;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:04;1626111544;9.64;1.92;41.44;0.09;29.70;11.74;2.23;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:05;1626111545;9.63;1.91;41.39;0.07;29.73;11.66;2.23;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:06;1626111546;9.61;1.91;41.33;0.05;29.79;11.54;2.23;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:07;1626111547;9.60;1.91;41.29;0.06;29.85;11.44;2.22;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:08;1626111548;9.57;1.91;41.17;0.07;29.94;11.23;2.23;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:09;1626111549;9.55;1.91;41.11;0.04;30.00;11.11;2.23;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:10;1626111550;9.53;1.91;41.03;0.03;30.07;10.96;2.22;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:11;1626111551;9.51;1.91;40.96;0.04;30.11;10.85;2.22;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:12;1626111552;9.49;1.91;40.92;0.02;30.19;10.73;2.22;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:13;1626111553;9.45;1.91;40.77;0.02;30.30;10.48;2.21;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:14;1626111554;9.45;1.90;40.76;-0.02;30.40;10.37;2.21;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:15;1626111555;9.43;1.91;40.69;0.00;30.47;10.22;2.21;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:16;1626111556;9.43;1.90;40.69;-0.02;30.55;10.13;2.20;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:17;1626111557;9.44;1.90;40.71;-0.03;30.65;10.06;2.21;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:18;1626111558;9.42;1.90;40.64;-0.03;30.77;9.87;2.20;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:19;1626111559;9.39;1.90;40.53;-0.08;30.92;9.61;2.20;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:20;1626111560;9.38;1.90;40.50;-0.04;31.05;9.45;2.20;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:21;1626111561;9.35;1.90;40.39;-0.06;31.20;9.19;2.20;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:22;1626111562;9.36;1.90;40.44;-0.08;31.32;9.12;2.20;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:23;1626111563;9.35;1.90;40.40;-0.08;31.44;8.96;2.19;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:24;1626111564;9.36;1.89;40.44;-0.11;31.58;8.86;2.18;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:25;1626111565;9.35;1.89;40.41;-0.12;31.73;8.68;2.19;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:26;1626111566;9.36;1.90;40.44;-0.10;31.87;8.57;2.19;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:27;1626111567;9.35;1.90;40.41;-0.10;32.02;8.39;2.18;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:28;1626111568;9.35;1.89;40.42;-0.14;32.14;8.28;2.17;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:29;1626111569;9.35;1.89;40.39;-0.18;32.30;8.09;2.17;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:30;1626111570;9.35;1.88;40.41;-0.22;32.42;7.99;2.16;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:31;1626111571;9.35;1.87;40.39;-0.29;32.53;7.86;2.16;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:32;1626111572;9.34;1.87;40.36;-0.32;32.63;7.73;2.15;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:33;1626111573;9.34;1.86;40.37;-0.40;32.73;7.63;2.16;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:34;1626111574;9.33;1.86;40.34;-0.44;32.85;7.49;2.15;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:35;1626111575;9.33;1.85;40.32;-0.51;32.91;7.41;2.13;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:36;1626111576;9.31;1.85;40.27;-0.54;32.97;7.30;2.13;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:37;1626111577;9.31;1.85;40.24;-0.57;33.02;7.22;2.12;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:38;1626111578;9.30;1.84;40.22;-0.62;33.07;7.15;2.11;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:39;1626111579;9.28;1.83;40.16;-0.69;33.13;7.02;2.11;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:40;1626111580;9.26;1.83;40.09;-0.76;33.24;6.85;2.09;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:41;1626111581;9.26;1.82;40.07;-0.78;33.39;6.68;2.09;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:42;1626111582;9.24;1.82;40.00;-0.85;33.44;6.56;2.08;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:43;1626111583;9.23;1.81;39.95;-0.91;33.44;6.52;2.06;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:44;1626111584;9.22;1.81;39.93;-0.95;33.45;6.48;2.05;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:45;1626111585;9.21;1.80;39.90;-0.98;33.48;6.42;2.04;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:46;1626111586;9.21;1.80;39.90;-1.01;33.51;6.39;2.03;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:47;1626111587;9.20;1.80;39.87;-0.99;33.55;6.31;2.02;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:48;1626111588;9.20;1.80;39.87;-1.00;33.62;6.25;2.00;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:49;1626111589;9.19;1.80;39.81;-1.04;33.63;6.18;1.99;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:50;1626111590;9.17;1.80;39.77;-1.02;33.65;6.12;1.98;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:51;1626111591;9.16;1.79;39.70;-1.07;33.65;6.05;1.97;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:52;1626111592;9.16;1.79;39.70;-1.13;33.66;6.04;1.96;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:53;1626111593;9.14;1.78;39.63;-1.21;33.67;5.96;1.95;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:54;1626111594;9.12;1.78;39.57;-1.25;33.66;5.91;1.94;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:55;1626111595;9.10;1.77;39.49;-1.33;33.65;5.84;1.93;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:56;1626111596;9.07;1.76;39.39;-1.40;33.70;5.69;1.91;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:57;1626111597;9.05;1.75;39.30;-1.45;33.75;5.55;1.91;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:58;1626111598;9.02;1.75;39.19;-1.51;33.73;5.46;1.90;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:39:59;1626111599;9.00;1.74;39.12;-1.59;33.66;5.47;1.89;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:00;1626111600;8.98;1.74;39.07;-1.64;33.56;5.51;1.88;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:01;1626111601;8.96;1.73;38.97;-1.70;33.49;5.48;1.88;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:02;1626111602;8.94;1.72;38.93;-1.75;33.43;5.50;1.87;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:03;1626111603;8.93;1.72;38.86;-1.79;33.37;5.50;1.86;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:04;1626111604;8.91;1.72;38.80;-1.79;33.30;5.50;1.86;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:05;1626111605;8.89;1.72;38.74;-1.83;33.29;5.45;1.85;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:06;1626111606;8.88;1.71;38.67;-1.89;33.28;5.39;1.84;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:07;1626111607;8.85;1.71;38.58;-1.90;33.23;5.34;1.85;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:08;1626111608;8.83;1.70;38.49;-1.98;33.20;5.30;1.84;3.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:09;1626111609;8.81;1.70;38.41;-1.96;33.13;5.28;1.85;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:10;1626111610;8.77;1.70;38.29;-1.99;33.08;5.21;1.86;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:11;1626111611;8.73;1.70;38.13;-2.02;33.01;5.12;1.85;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:12;1626111612;8.70;1.69;37.99;-2.08;32.94;5.06;1.86;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:13;1626111613;8.66;1.69;37.88;-2.11;32.88;5.00;1.86;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:14;1626111614;8.62;1.68;37.72;-2.16;32.80;4.92;1.87;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:15;1626111615;8.58;1.68;37.57;-2.19;32.74;4.83;1.87;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:16;1626111616;8.54;1.68;37.41;-2.22;32.70;4.71;1.87;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:17;1626111617;8.51;1.67;37.30;-2.30;32.62;4.68;1.88;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:18;1626111618;8.47;1.66;37.15;-2.35;32.53;4.62;1.89;4.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:19;1626111619;8.43;1.66;36.99;-2.39;32.42;4.57;1.89;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:20;1626111620;8.39;1.66;36.82;-2.42;32.31;4.51;1.90;4.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:21;1626111621;8.35;1.65;36.69;-2.51;32.19;4.50;1.91;4.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:22;1626111622;8.31;1.64;36.52;-2.55;32.05;4.47;1.91;4.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:23;1626111623;8.28;1.64;36.41;-2.61;31.91;4.49;1.92;4.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:24;1626111624;8.24;1.63;36.26;-2.66;31.74;4.51;1.93;4.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:25;1626111625;8.21;1.63;36.13;-2.69;31.60;4.53;1.95;4.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:26;1626111626;8.17;1.62;35.99;-2.76;31.48;4.51;1.95;4.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:27;1626111627;8.14;1.62;35.85;-2.78;31.34;4.50;1.96;4.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:28;1626111628;8.10;1.62;35.70;-2.77;31.23;4.48;1.98;4.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:29;1626111629;8.07;1.62;35.58;-2.79;31.12;4.46;1.98;4.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:30;1626111630;8.04;1.62;35.46;-2.80;30.98;4.47;1.99;4.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:31;1626111631;8.02;1.62;35.38;-2.83;30.88;4.50;2.01;4.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:32;1626111632;7.99;1.61;35.25;-2.84;30.76;4.49;2.02;4.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:33;1626111633;7.97;1.61;35.17;-2.85;30.63;4.53;2.04;4.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:34;1626111634;7.97;1.61;35.17;-2.84;30.54;4.63;2.05;4.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:35;1626111635;7.96;1.61;35.16;-2.87;30.52;4.63;2.07;4.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:36;1626111636;7.96;1.62;35.14;-2.83;30.56;4.57;2.08;4.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:37;1626111637;7.97;1.61;35.17;-2.85;30.58;4.59;2.09;4.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:38;1626111638;7.98;1.62;35.23;-2.79;30.52;4.71;2.10;4.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:39;1626111639;8.00;1.62;35.31;-2.74;30.48;4.83;2.12;4.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:40;1626111640;8.04;1.64;35.46;-2.63;30.47;4.99;2.12;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:41;1626111641;8.08;1.64;35.64;-2.57;30.49;5.15;2.14;4.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:42;1626111642;8.18;1.65;36.03;-2.46;30.54;5.49;2.14;4.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:43;1626111643;8.29;1.67;36.45;-2.28;30.59;5.87;2.16;4.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:44;1626111644;8.36;1.69;36.72;-2.12;30.62;6.09;2.16;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:45;1626111645;8.43;1.71;36.98;-1.92;30.73;6.25;2.16;4.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:46;1626111646;8.51;1.73;37.28;-1.72;30.79;6.49;2.17;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:47;1626111647;8.57;1.75;37.51;-1.48;30.85;6.66;2.16;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:48;1626111648;8.57;1.77;37.52;-1.26;30.88;6.63;2.16;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:49;1626111649;8.57;1.79;37.53;-1.09;30.90;6.63;2.15;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:50;1626111650;8.61;1.80;37.66;-0.98;30.93;6.73;2.14;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:51;1626111651;8.65;1.82;37.83;-0.79;30.91;6.92;2.13;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:52;1626111652;8.68;1.84;37.94;-0.66;30.90;7.04;2.12;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:53;1626111653;8.72;1.85;38.09;-0.56;30.90;7.20;2.11;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:54;1626111654;8.77;1.86;38.29;-0.47;30.88;7.40;2.10;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:55;1626111655;8.79;1.87;38.37;-0.37;30.84;7.53;2.09;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:56;1626111656;8.88;1.87;38.67;-0.33;30.78;7.89;2.08;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:57;1626111657;8.91;1.88;38.80;-0.25;30.73;8.07;2.07;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:58;1626111658;9.00;1.89;39.12;-0.19;30.68;8.44;2.06;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:40:59;1626111659;9.06;1.89;39.34;-0.14;30.62;8.72;2.06;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:00;1626111660;9.09;1.91;39.46;-0.01;30.53;8.93;2.05;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:01;1626111661;9.14;1.91;39.66;0.06;30.47;9.19;2.05;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:02;1626111662;9.17;1.92;39.74;0.16;30.42;9.32;2.05;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:03;1626111663;9.18;1.93;39.78;0.23;30.40;9.38;2.05;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:04;1626111664;9.21;1.94;39.88;0.31;30.38;9.50;2.05;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:05;1626111665;9.23;1.95;39.98;0.41;30.36;9.62;2.05;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:06;1626111666;9.26;1.95;40.07;0.43;30.37;9.70;2.05;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:07;1626111667;9.31;1.96;40.25;0.48;30.36;9.89;2.06;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:08;1626111668;9.31;1.95;40.24;0.43;30.35;9.89;2.06;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:09;1626111669;9.36;1.95;40.43;0.41;30.34;10.09;2.08;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:10;1626111670;9.43;1.96;40.68;0.46;30.32;10.36;2.09;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:11;1626111671;9.49;1.96;40.89;0.54;30.29;10.60;2.09;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:12;1626111672;9.52;1.97;41.02;0.60;30.27;10.75;2.10;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:13;1626111673;9.62;1.98;41.37;0.69;30.28;11.08;2.11;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:14;1626111674;9.69;1.99;41.60;0.75;30.30;11.31;2.12;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:15;1626111675;9.73;1.99;41.74;0.79;30.30;11.44;2.12;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:16;1626111676;9.80;2.00;41.99;0.86;30.31;11.68;2.14;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:17;1626111677;9.85;2.00;42.15;0.87;30.33;11.83;2.15;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:18;1626111678;9.88;2.00;42.25;0.90;30.35;11.90;2.16;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:19;1626111679;9.92;2.01;42.42;0.95;30.42;12.00;2.17;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:20;1626111680;9.95;2.01;42.51;0.98;30.45;12.06;2.19;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:21;1626111681;9.98;2.01;42.62;0.95;30.48;12.14;2.20;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:22;1626111682;10.06;2.01;42.89;0.93;30.52;12.36;2.22;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:23;1626111683;10.11;2.01;43.05;0.95;30.53;12.52;2.23;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:24;1626111684;10.16;2.01;43.22;0.95;30.50;12.72;2.24;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:25;1626111685;10.21;2.01;43.41;0.97;30.50;12.91;2.27;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:26;1626111686;10.23;2.01;43.46;0.96;30.48;12.98;2.27;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:27;1626111687;10.24;2.01;43.49;0.96;30.48;13.01;2.30;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:28;1626111688;10.26;2.01;43.56;0.98;30.46;13.10;2.30;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:29;1626111689;10.27;2.01;43.60;0.97;30.47;13.14;2.33;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:30;1626111690;10.27;2.01;43.59;0.98;30.50;13.09;2.33;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:31;1626111691;10.26;2.01;43.57;0.99;30.45;13.12;2.34;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:32;1626111692;10.23;2.01;43.48;0.99;30.42;13.06;2.36;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:33;1626111693;10.18;2.01;43.29;0.99;30.37;12.92;2.37;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:34;1626111694;10.11;2.01;43.06;1.00;30.36;12.70;2.39;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:35;1626111695;10.06;2.01;42.90;0.96;30.34;12.56;2.40;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:36;1626111696;10.01;2.01;42.71;0.98;30.30;12.40;2.41;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:37;1626111697;9.97;2.01;42.60;0.98;30.27;12.33;2.43;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:38;1626111698;9.95;2.01;42.50;0.96;30.24;12.26;2.44;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:39;1626111699;9.91;2.01;42.36;0.95;30.26;12.11;2.45;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:40;1626111700;9.88;2.01;42.27;0.96;30.27;12.00;2.47;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:41;1626111701;9.85;2.01;42.18;0.93;30.31;11.87;2.47;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:42;1626111702;9.83;2.01;42.09;0.95;30.35;11.73;2.48;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:43;1626111703;9.80;2.01;42.00;0.94;30.34;11.67;2.49;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:44;1626111704;9.78;2.01;41.93;0.96;30.33;11.61;2.50;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:45;1626111705;9.74;2.01;41.79;0.95;30.36;11.43;2.52;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:46;1626111706;9.73;2.01;41.75;0.94;30.37;11.37;2.52;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:47;1626111707;9.68;2.01;41.56;0.94;30.44;11.12;2.53;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:48;1626111708;9.65;2.01;41.49;0.94;30.52;10.97;2.55;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:49;1626111709;9.63;2.01;41.41;0.94;30.57;10.84;2.55;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:50;1626111710;9.60;2.01;41.30;0.95;30.60;10.70;2.56;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:51;1626111711;9.59;2.01;41.25;0.96;30.65;10.60;2.57;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:52;1626111712;9.56;2.01;41.16;0.96;30.69;10.47;2.58;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:53;1626111713;9.55;2.01;41.12;0.94;30.70;10.41;2.59;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:54;1626111714;9.54;2.01;41.07;0.96;30.70;10.38;2.60;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:55;1626111715;9.50;2.01;40.94;0.94;30.70;10.24;2.60;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:56;1626111716;9.49;2.01;40.90;0.93;30.69;10.22;2.61;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:57;1626111717;9.46;2.01;40.79;0.93;30.69;10.10;2.62;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:58;1626111718;9.43;2.01;40.70;0.91;30.70;10.00;2.62;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:41:59;1626111719;9.41;2.00;40.63;0.89;30.73;9.90;2.62;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:00;1626111720;9.40;2.01;40.58;0.91;30.76;9.83;2.63;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:01;1626111721;9.38;2.01;40.50;0.94;30.80;9.71;2.64;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:02;1626111722;9.36;2.01;40.43;0.93;30.85;9.58;2.64;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:03;1626111723;9.34;2.01;40.38;0.91;30.95;9.44;2.65;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:04;1626111724;9.31;2.01;40.25;0.93;31.02;9.24;2.66;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:05;1626111725;9.31;2.01;40.24;0.94;31.02;9.23;2.66;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:06;1626111726;9.27;2.00;40.11;0.89;31.04;9.07;2.67;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:07;1626111727;9.26;2.00;40.09;0.88;31.05;9.03;2.67;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:08;1626111728;9.25;2.00;40.03;0.89;31.06;8.97;2.68;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:09;1626111729;9.24;2.00;40.00;0.87;31.08;8.92;2.69;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:10;1626111730;9.21;2.00;39.91;0.89;31.08;8.83;2.69;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:11;1626111731;9.22;2.00;39.94;0.88;31.07;8.87;2.70;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:12;1626111732;9.19;2.01;39.84;0.91;31.09;8.75;2.70;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:13;1626111733;9.18;2.01;39.81;0.91;31.14;8.66;2.70;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:14;1626111734;9.17;2.01;39.74;0.93;31.18;8.56;2.70;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:15;1626111735;9.15;2.01;39.69;0.91;31.23;8.46;2.72;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:16;1626111736;9.14;2.00;39.63;0.90;31.27;8.36;2.72;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:17;1626111737;9.13;2.01;39.59;0.91;31.27;8.32;2.72;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:18;1626111738;9.11;2.00;39.54;0.90;31.30;8.24;2.72;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:19;1626111739;9.11;2.01;39.53;0.94;31.34;8.19;2.73;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:20;1626111740;9.10;2.01;39.50;0.93;31.40;8.10;2.73;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:21;1626111741;9.08;2.01;39.41;0.93;31.43;7.98;2.73;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:22;1626111742;9.07;2.00;39.40;0.90;31.45;7.95;2.73;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:23;1626111743;9.05;2.01;39.32;0.91;31.48;7.83;2.74;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:24;1626111744;9.06;2.01;39.35;0.93;31.50;7.85;2.75;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:25;1626111745;9.04;2.00;39.27;0.89;31.55;7.73;2.75;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:26;1626111746;9.04;2.00;39.27;0.85;31.59;7.68;2.75;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:27;1626111747;9.05;2.00;39.32;0.88;31.59;7.72;2.76;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:28;1626111748;9.05;2.00;39.33;0.90;31.62;7.70;2.76;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:29;1626111749;9.05;2.00;39.30;0.89;31.66;7.64;2.77;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:30;1626111750;9.05;2.00;39.31;0.87;31.71;7.60;2.77;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:31;1626111751;9.04;2.00;39.27;0.84;31.77;7.49;2.77;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:32;1626111752;9.05;2.00;39.33;0.85;31.84;7.49;2.77;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:33;1626111753;9.04;2.00;39.28;0.85;31.94;7.35;2.77;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:34;1626111754;9.03;2.00;39.26;0.84;32.04;7.22;2.77;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:35;1626111755;9.02;2.00;39.21;0.84;32.09;7.13;2.77;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:36;1626111756;9.02;2.00;39.21;0.83;32.11;7.10;2.78;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:37;1626111757;9.01;1.99;39.18;0.77;32.16;7.01;2.78;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:38;1626111758;9.01;1.98;39.16;0.71;32.22;6.94;2.79;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:39;1626111759;9.00;1.97;39.14;0.62;32.26;6.88;2.79;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:40;1626111760;8.99;1.96;39.10;0.50;32.33;6.77;2.79;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:41;1626111761;8.99;1.95;39.10;0.42;32.38;6.72;2.79;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:42;1626111762;8.96;1.95;39.00;0.38;32.41;6.58;2.79;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:43;1626111763;8.96;1.95;39.00;0.38;32.44;6.56;2.78;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:44;1626111764;8.97;1.95;39.02;0.39;32.45;6.56;2.78;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:45;1626111765;8.98;1.95;39.04;0.38;32.47;6.57;2.77;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:46;1626111766;9.00;1.95;39.11;0.37;32.52;6.60;2.77;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:47;1626111767;9.01;1.94;39.15;0.33;32.65;6.50;2.77;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:48;1626111768;9.02;1.95;39.21;0.37;32.78;6.43;2.76;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:49;1626111769;9.05;1.95;39.30;0.37;32.88;6.42;2.76;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:50;1626111770;9.06;1.94;39.35;0.36;32.95;6.40;2.76;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:51;1626111771;9.06;1.94;39.35;0.34;32.98;6.37;2.74;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:52;1626111772;9.06;1.94;39.35;0.32;33.03;6.32;2.74;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:53;1626111773;9.07;1.94;39.37;0.32;33.04;6.33;2.74;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:54;1626111774;9.07;1.94;39.40;0.34;33.07;6.33;2.74;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:55;1626111775;9.07;1.94;39.39;0.33;33.06;6.33;2.73;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:56;1626111776;9.07;1.94;39.39;0.32;33.06;6.33;2.73;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:57;1626111777;9.08;1.94;39.43;0.36;33.09;6.35;2.73;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:58;1626111778;9.09;1.95;39.46;0.41;33.11;6.35;2.73;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:42:59;1626111779;9.08;1.96;39.43;0.46;33.11;6.32;2.73;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:00;1626111780;9.09;1.96;39.45;0.50;33.09;6.36;2.73;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:01;1626111781;9.08;1.96;39.43;0.52;33.12;6.32;2.72;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:02;1626111782;9.07;1.97;39.40;0.56;33.14;6.26;2.73;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:03;1626111783;9.06;1.97;39.35;0.64;33.13;6.22;2.73;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:04;1626111784;9.05;1.98;39.30;0.73;33.13;6.18;2.73;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:05;1626111785;9.03;1.98;39.26;0.70;33.13;6.13;2.73;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:06;1626111786;9.01;1.98;39.18;0.70;33.12;6.06;2.73;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:07;1626111787;8.99;1.98;39.10;0.70;33.13;5.96;2.74;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:08;1626111788;8.96;1.98;38.97;0.65;33.22;5.75;2.75;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:09;1626111789;8.93;1.98;38.89;0.65;33.27;5.62;2.75;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:10;1626111790;8.91;1.97;38.80;0.58;33.23;5.57;2.76;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:11;1626111791;8.87;1.96;38.65;0.55;33.17;5.48;2.77;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:12;1626111792;8.84;1.96;38.52;0.50;33.13;5.40;2.77;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:13;1626111793;8.80;1.96;38.40;0.46;33.08;5.33;2.77;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:14;1626111794;8.78;1.95;38.29;0.40;33.00;5.29;2.77;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:15;1626111795;8.75;1.94;38.19;0.31;32.91;5.28;2.78;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:16;1626111796;8.72;1.93;38.09;0.23;32.81;5.28;2.78;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:17;1626111797;8.69;1.92;37.99;0.16;32.73;5.26;2.78;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:18;1626111798;8.67;1.92;37.91;0.13;32.63;5.28;2.79;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:19;1626111799;8.66;1.91;37.88;0.05;32.56;5.31;2.80;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:20;1626111800;8.65;1.91;37.84;0.04;32.48;5.35;2.80;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:21;1626111801;8.66;1.91;37.87;0.00;32.40;5.47;2.80;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:22;1626111802;8.66;1.90;37.86;-0.05;32.35;5.51;2.80;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:23;1626111803;8.67;1.90;37.88;-0.02;32.34;5.54;2.80;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
