date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;17:43:24;1626111804;8.69;1.91;37.99;-0.01;32.31;5.67;2.81;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:25;1626111805;8.72;1.91;38.09;0.02;32.29;5.80;2.82;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:26;1626111806;8.76;1.91;38.23;0.05;32.28;5.95;2.83;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:27;1626111807;8.80;1.92;38.39;0.13;32.30;6.09;2.84;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:28;1626111808;8.86;1.93;38.63;0.20;32.31;6.32;2.84;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:29;1626111809;8.93;1.93;38.89;0.24;32.33;6.56;2.86;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:30;1626111810;9.00;1.95;39.14;0.38;32.38;6.76;2.87;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:31;1626111811;9.05;1.96;39.33;0.55;32.45;6.87;2.87;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:32;1626111812;9.09;1.98;39.48;0.73;32.57;6.91;2.89;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:33;1626111813;9.12;2.00;39.57;0.83;32.66;6.91;2.90;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:34;1626111814;9.13;2.01;39.60;1.00;32.64;6.96;2.91;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:35;1626111815;9.12;2.03;39.57;1.10;32.61;6.96;2.92;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:36;1626111816;9.17;2.04;39.73;1.20;32.55;7.18;2.94;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:37;1626111817;9.20;2.04;39.85;1.21;32.52;7.33;2.95;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:38;1626111818;9.24;2.04;40.02;1.25;32.52;7.49;2.96;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:39;1626111819;9.31;2.05;40.25;1.28;32.49;7.76;2.97;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:40;1626111820;9.36;2.05;40.44;1.28;32.41;8.03;2.98;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:41;1626111821;9.38;2.05;40.52;1.29;32.33;8.19;2.99;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:42;1626111822;9.43;2.05;40.70;1.30;32.26;8.45;3.01;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:43;1626111823;9.46;2.05;40.78;1.32;32.21;8.57;3.01;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:44;1626111824;9.48;2.05;40.87;1.33;32.13;8.74;3.03;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:45;1626111825;9.51;2.05;40.96;1.30;32.07;8.89;3.03;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:46;1626111826;9.51;2.05;40.98;1.32;32.05;8.93;3.05;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:47;1626111827;9.55;2.05;41.10;1.33;32.01;9.09;3.05;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:48;1626111828;9.57;2.05;41.17;1.37;31.98;9.18;3.06;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:49;1626111829;9.58;2.06;41.24;1.40;31.96;9.28;3.06;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:50;1626111830;9.58;2.05;41.23;1.36;31.94;9.29;3.07;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:51;1626111831;9.61;2.06;41.32;1.39;31.91;9.41;3.07;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:52;1626111832;9.65;2.06;41.45;1.41;31.89;9.56;3.08;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:53;1626111833;9.66;2.06;41.50;1.41;31.87;9.63;3.09;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:54;1626111834;9.68;2.06;41.57;1.41;31.84;9.73;3.09;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:55;1626111835;9.71;2.06;41.68;1.44;31.83;9.85;3.10;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:56;1626111836;9.73;2.07;41.74;1.47;31.85;9.89;3.11;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:57;1626111837;9.76;2.07;41.87;1.51;31.88;9.98;3.12;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:58;1626111838;9.79;2.07;41.96;1.49;31.87;10.09;3.12;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:43:59;1626111839;9.80;2.07;42.00;1.50;31.89;10.11;3.12;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:00;1626111840;9.84;2.07;42.15;1.52;31.91;10.24;3.12;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:01;1626111841;9.87;2.07;42.24;1.52;31.92;10.32;3.13;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:02;1626111842;9.90;2.07;42.35;1.51;31.92;10.42;3.14;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:03;1626111843;9.93;2.06;42.43;1.41;31.95;10.48;3.15;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:04;1626111844;9.94;2.06;42.48;1.39;31.98;10.50;3.15;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:05;1626111845;9.95;2.05;42.52;1.36;32.00;10.52;3.16;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:06;1626111846;9.96;2.05;42.53;1.28;32.02;10.52;3.16;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:07;1626111847;9.99;2.05;42.66;1.29;32.03;10.63;3.16;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:08;1626111848;10.00;2.05;42.69;1.30;32.05;10.64;3.16;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:09;1626111849;10.04;2.05;42.84;1.33;32.05;10.78;3.16;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:10;1626111850;10.06;2.05;42.89;1.33;32.05;10.83;3.16;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:11;1626111851;10.05;2.05;42.86;1.32;32.05;10.81;3.16;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:12;1626111852;10.08;2.05;42.95;1.34;32.09;10.85;3.17;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:13;1626111853;10.10;2.05;43.01;1.34;32.13;10.89;3.17;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:14;1626111854;10.10;2.05;43.04;1.34;32.16;10.87;3.16;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:15;1626111855;10.10;2.05;43.01;1.37;32.20;10.81;3.17;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:16;1626111856;10.09;2.05;42.98;1.36;32.19;10.79;3.16;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:17;1626111857;10.08;2.06;42.96;1.38;32.16;10.81;3.17;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:18;1626111858;10.07;2.05;42.91;1.36;32.13;10.78;3.17;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:19;1626111859;10.04;2.06;42.81;1.38;32.13;10.69;3.17;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:20;1626111860;10.01;2.05;42.73;1.36;32.11;10.62;3.17;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:21;1626111861;10.03;2.05;42.77;1.37;32.11;10.66;3.17;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:22;1626111862;9.97;2.06;42.58;1.38;32.09;10.49;3.17;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:23;1626111863;9.97;2.06;42.60;1.38;32.13;10.47;3.18;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:24;1626111864;9.94;2.06;42.47;1.38;32.13;10.34;3.17;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:25;1626111865;9.91;2.06;42.37;1.39;32.14;10.23;3.17;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:26;1626111866;9.88;2.06;42.25;1.38;32.12;10.14;3.18;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:27;1626111867;9.85;2.06;42.18;1.38;32.09;10.09;3.17;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:28;1626111868;9.83;2.05;42.10;1.37;32.08;10.03;3.18;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:29;1626111869;9.81;2.05;42.03;1.37;32.05;9.97;3.18;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:30;1626111870;9.80;2.05;41.99;1.36;32.04;9.95;3.18;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:31;1626111871;9.76;2.05;41.87;1.36;32.03;9.84;3.19;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:32;1626111872;9.74;2.05;41.79;1.36;32.02;9.78;3.18;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:33;1626111873;9.72;2.05;41.71;1.32;32.00;9.71;3.18;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:34;1626111874;9.69;2.05;41.62;1.32;31.96;9.66;3.18;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:35;1626111875;9.67;2.05;41.54;1.29;31.95;9.60;3.18;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:36;1626111876;9.66;2.04;41.50;1.26;31.94;9.56;3.18;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:37;1626111877;9.64;2.04;41.43;1.27;31.95;9.48;3.18;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:38;1626111878;9.63;2.05;41.39;1.28;31.99;9.40;3.17;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:39;1626111879;9.61;2.04;41.33;1.23;32.01;9.32;3.17;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:40;1626111880;9.59;2.04;41.25;1.21;31.99;9.25;3.17;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:41;1626111881;9.58;2.04;41.21;1.19;31.99;9.22;3.17;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:42;1626111882;9.55;2.04;41.13;1.19;32.02;9.11;3.16;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:43;1626111883;9.54;2.03;41.08;1.17;32.05;9.03;3.16;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:44;1626111884;9.51;2.03;40.99;1.18;32.07;8.92;3.16;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:45;1626111885;9.51;2.03;40.98;1.16;32.07;8.91;3.16;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:46;1626111886;9.47;2.03;40.84;1.14;32.08;8.76;3.16;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:47;1626111887;9.46;2.03;40.79;1.12;32.10;8.69;3.16;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:48;1626111888;9.44;2.03;40.73;1.11;32.16;8.57;3.16;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:49;1626111889;9.43;2.03;40.70;1.11;32.26;8.45;3.16;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:50;1626111890;9.42;2.03;40.64;1.12;32.38;8.26;3.15;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:51;1626111891;9.39;2.03;40.54;1.10;32.55;7.99;3.15;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:52;1626111892;9.39;2.02;40.56;1.08;32.75;7.81;3.14;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:53;1626111893;9.37;2.02;40.49;1.08;32.92;7.57;3.13;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:54;1626111894;9.37;2.02;40.48;1.09;33.06;7.42;3.13;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:55;1626111895;9.36;2.02;40.45;1.08;33.20;7.26;3.12;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:56;1626111896;9.36;2.02;40.43;1.04;33.29;7.14;3.12;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:57;1626111897;9.35;2.02;40.42;1.08;33.38;7.04;3.12;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:58;1626111898;9.35;2.02;40.40;1.04;33.44;6.96;3.12;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:44:59;1626111899;9.34;2.02;40.38;1.01;33.50;6.88;3.12;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:00;1626111900;9.33;2.01;40.35;0.97;33.55;6.80;3.12;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:01;1626111901;9.33;2.01;40.32;0.97;33.59;6.73;3.11;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:02;1626111902;9.33;2.01;40.32;0.98;33.65;6.67;3.11;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:03;1626111903;9.31;2.01;40.25;0.94;33.71;6.54;3.11;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:04;1626111904;9.30;2.00;40.23;0.89;33.74;6.48;3.10;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:05;1626111905;9.29;2.00;40.17;0.86;33.81;6.36;3.10;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:06;1626111906;9.27;2.00;40.13;0.84;33.86;6.27;3.09;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:07;1626111907;9.26;1.99;40.08;0.81;33.90;6.18;3.09;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:08;1626111908;9.24;1.99;40.02;0.74;33.92;6.09;3.08;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:09;1626111909;9.23;1.99;39.96;0.74;33.94;6.03;3.08;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:10;1626111910;9.21;1.98;39.91;0.66;33.98;5.93;3.07;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:11;1626111911;9.20;1.97;39.87;0.62;33.99;5.87;3.06;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:12;1626111912;9.19;1.97;39.83;0.64;33.97;5.86;3.05;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:13;1626111913;9.18;1.97;39.80;0.56;33.95;5.84;3.05;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:14;1626111914;9.16;1.96;39.73;0.54;33.98;5.75;3.04;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:15;1626111915;9.16;1.96;39.71;0.52;34.00;5.71;3.04;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:16;1626111916;9.15;1.96;39.67;0.46;34.00;5.67;3.02;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:17;1626111917;9.14;1.95;39.65;0.43;34.00;5.65;3.02;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:18;1626111918;9.13;1.95;39.62;0.41;34.00;5.62;3.01;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:19;1626111919;9.12;1.95;39.58;0.40;33.99;5.58;2.99;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:20;1626111920;9.12;1.95;39.57;0.40;33.96;5.61;2.99;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:21;1626111921;9.12;1.95;39.58;0.37;33.91;5.67;2.98;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:22;1626111922;9.11;1.95;39.53;0.38;33.84;5.69;2.98;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:23;1626111923;9.10;1.94;39.49;0.31;33.79;5.70;2.97;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:24;1626111924;9.09;1.94;39.46;0.30;33.73;5.73;2.95;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:25;1626111925;9.09;1.93;39.46;0.26;33.69;5.77;2.94;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:26;1626111926;9.07;1.93;39.38;0.25;33.69;5.69;2.94;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:27;1626111927;9.06;1.92;39.36;0.16;33.69;5.68;2.93;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:28;1626111928;9.04;1.92;39.27;0.12;33.68;5.59;2.92;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:29;1626111929;9.03;1.91;39.26;0.02;33.70;5.56;2.91;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:30;1626111930;9.01;1.89;39.17;-0.11;33.71;5.46;2.90;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:31;1626111931;8.98;1.88;39.06;-0.21;33.70;5.36;2.89;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:32;1626111932;8.96;1.87;38.99;-0.29;33.66;5.33;2.87;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:33;1626111933;8.94;1.87;38.90;-0.34;33.63;5.27;2.86;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:34;1626111934;8.91;1.87;38.80;-0.39;33.59;5.21;2.84;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:35;1626111935;8.87;1.86;38.66;-0.43;33.55;5.10;2.83;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:36;1626111936;8.85;1.85;38.59;-0.49;33.52;5.07;2.81;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:37;1626111937;8.83;1.85;38.48;-0.51;33.47;5.02;2.80;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:38;1626111938;8.79;1.85;38.37;-0.57;33.40;4.97;2.78;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:39;1626111939;8.75;1.84;38.21;-0.64;33.33;4.88;2.77;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:40;1626111940;8.72;1.83;38.09;-0.71;33.27;4.81;2.75;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:41;1626111941;8.67;1.83;37.91;-0.74;33.20;4.71;2.73;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:42;1626111942;8.63;1.82;37.74;-0.83;33.15;4.59;2.71;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:43;1626111943;8.58;1.81;37.56;-0.91;33.12;4.45;2.69;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:44;1626111944;8.53;1.80;37.35;-0.99;33.16;4.19;2.67;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:45;1626111945;8.48;1.79;37.17;-1.08;33.20;3.96;2.65;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:46;1626111946;8.42;1.79;36.95;-1.14;33.23;3.72;2.63;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:47;1626111947;8.37;1.78;36.76;-1.25;33.17;3.59;2.61;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:48;1626111948;8.32;1.77;36.56;-1.32;33.08;3.48;2.59;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:49;1626111949;8.27;1.76;36.35;-1.44;32.98;3.37;2.57;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:50;1626111950;8.22;1.75;36.15;-1.52;32.82;3.33;2.55;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:51;1626111951;8.18;1.75;36.00;-1.53;32.63;3.37;2.53;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:52;1626111952;8.14;1.74;35.84;-1.59;32.38;3.46;2.52;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:53;1626111953;8.08;1.73;35.63;-1.65;32.17;3.46;2.50;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:54;1626111954;8.04;1.72;35.45;-1.75;31.97;3.48;2.48;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:55;1626111955;7.99;1.72;35.26;-1.79;31.79;3.47;2.45;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:56;1626111956;7.95;1.71;35.10;-1.93;31.63;3.47;2.45;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:57;1626111957;7.90;1.69;34.92;-2.06;31.48;3.45;2.43;4.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:58;1626111958;7.86;1.68;34.73;-2.16;31.35;3.38;2.41;4.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:45:59;1626111959;7.82;1.67;34.56;-2.25;31.19;3.37;2.39;4.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:00;1626111960;7.78;1.66;34.43;-2.36;31.05;3.39;2.37;4.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:01;1626111961;7.75;1.65;34.31;-2.46;30.91;3.40;2.37;4.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:02;1626111962;7.74;1.64;34.24;-2.57;30.79;3.45;2.35;4.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:03;1626111963;7.72;1.64;34.17;-2.58;30.68;3.49;2.35;4.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:04;1626111964;7.73;1.64;34.20;-2.60;30.57;3.63;2.34;4.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:05;1626111965;7.73;1.64;34.23;-2.61;30.46;3.77;2.34;4.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:06;1626111966;7.78;1.64;34.41;-2.62;30.40;4.01;2.34;4.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:07;1626111967;7.88;1.65;34.83;-2.53;30.39;4.44;2.34;4.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:08;1626111968;8.02;1.66;35.37;-2.41;30.45;4.92;2.34;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:09;1626111969;8.16;1.67;35.92;-2.25;30.52;5.40;2.34;4.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:10;1626111970;8.25;1.69;36.28;-2.04;30.58;5.71;2.36;4.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:11;1626111971;8.32;1.72;36.55;-1.75;30.68;5.87;2.37;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:12;1626111972;8.41;1.75;36.90;-1.48;30.77;6.14;2.38;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:13;1626111973;8.43;1.78;37.00;-1.25;30.77;6.23;2.40;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:14;1626111974;8.44;1.80;37.04;-0.98;30.69;6.35;2.41;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:15;1626111975;8.46;1.83;37.08;-0.77;30.58;6.50;2.43;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:16;1626111976;8.49;1.85;37.20;-0.56;30.50;6.70;2.44;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:17;1626111977;8.47;1.87;37.15;-0.35;30.40;6.75;2.45;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:18;1626111978;8.51;1.88;37.29;-0.25;30.27;7.01;2.45;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:19;1626111979;8.44;1.89;37.03;-0.16;30.17;6.85;2.45;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:20;1626111980;8.44;1.90;37.04;-0.06;30.05;6.98;2.46;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:21;1626111981;8.45;1.91;37.04;0.03;29.96;7.08;2.46;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:22;1626111982;8.50;1.91;37.26;0.07;29.89;7.37;2.47;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:23;1626111983;8.62;1.92;37.72;0.13;29.81;7.91;2.47;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:24;1626111984;8.64;1.92;37.77;0.16;29.74;8.03;2.46;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:25;1626111985;8.67;1.93;37.88;0.21;29.66;8.23;2.47;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:26;1626111986;8.72;1.93;38.09;0.26;29.58;8.51;2.47;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:27;1626111987;8.75;1.94;38.21;0.28;29.51;8.70;2.47;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:28;1626111988;8.78;1.94;38.32;0.28;29.45;8.87;2.47;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:29;1626111989;8.84;1.94;38.55;0.30;29.40;9.15;2.47;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:30;1626111990;8.92;1.94;38.82;0.28;29.32;9.50;2.47;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:31;1626111991;8.91;1.94;38.78;0.31;29.26;9.52;2.47;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:32;1626111992;8.91;1.94;38.78;0.33;29.23;9.56;2.48;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:33;1626111993;8.94;1.94;38.93;0.33;29.20;9.73;2.48;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:34;1626111994;8.92;1.94;38.85;0.32;29.15;9.70;2.48;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:35;1626111995;8.93;1.94;38.86;0.31;29.12;9.74;2.48;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:36;1626111996;8.94;1.94;38.92;0.34;29.09;9.83;2.48;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:37;1626111997;9.00;1.94;39.11;0.36;29.05;10.07;2.48;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:38;1626111998;9.01;1.95;39.19;0.37;29.03;10.15;2.48;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:39;1626111999;9.07;1.94;39.38;0.36;29.05;10.33;2.48;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:40;1626112000;9.13;1.95;39.59;0.40;29.03;10.56;2.48;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:41;1626112001;9.19;1.95;39.81;0.41;29.00;10.81;2.48;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:42;1626112002;9.21;1.95;39.89;0.42;28.96;10.93;2.49;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:43;1626112003;9.24;1.96;39.99;0.47;28.94;11.05;2.48;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:44;1626112004;9.27;1.95;40.11;0.41;28.90;11.21;2.48;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:45;1626112005;9.29;1.95;40.18;0.43;28.87;11.32;2.49;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:46;1626112006;9.34;1.96;40.36;0.50;28.86;11.50;2.49;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:47;1626112007;9.38;1.96;40.50;0.49;28.90;11.61;2.50;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:48;1626112008;9.42;1.96;40.64;0.50;28.95;11.69;2.50;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:49;1626112009;9.45;1.96;40.76;0.50;29.02;11.74;2.50;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:50;1626112010;9.49;1.96;40.91;0.52;29.09;11.83;2.50;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:51;1626112011;9.57;1.96;41.20;0.55;29.09;12.11;2.51;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:52;1626112012;9.63;1.96;41.38;0.55;29.09;12.29;2.51;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:53;1626112013;9.70;1.96;41.64;0.55;29.11;12.53;2.52;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:54;1626112014;9.73;1.97;41.75;0.60;29.08;12.67;2.51;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:55;1626112015;9.79;1.97;41.95;0.60;29.05;12.90;2.51;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:56;1626112016;9.81;1.97;42.02;0.60;29.03;12.99;2.52;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:57;1626112017;9.84;1.97;42.12;0.62;29.01;13.11;2.52;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:58;1626112018;9.81;1.98;42.04;0.65;29.01;13.03;2.52;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:46:59;1626112019;9.80;1.98;42.00;0.66;29.04;12.96;2.53;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:00;1626112020;9.78;1.98;41.93;0.68;29.06;12.87;2.53;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:01;1626112021;9.86;1.98;42.21;0.67;29.06;13.15;2.54;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:02;1626112022;9.92;1.98;42.40;0.70;29.05;13.34;2.54;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:03;1626112023;9.94;1.98;42.47;0.70;29.05;13.42;2.54;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:04;1626112024;9.93;1.98;42.45;0.71;29.05;13.39;2.55;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:05;1626112025;9.96;1.98;42.53;0.73;29.12;13.41;2.55;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:06;1626112026;10.01;1.98;42.71;0.73;29.20;13.50;2.55;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:07;1626112027;10.03;1.99;42.77;0.76;29.27;13.51;2.56;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:08;1626112028;10.00;1.98;42.67;0.71;29.33;13.34;2.56;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:09;1626112029;9.98;1.99;42.63;0.75;29.34;13.29;2.57;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:10;1626112030;9.98;1.99;42.61;0.78;29.34;13.28;2.56;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:11;1626112031;9.96;1.99;42.55;0.78;29.35;13.20;2.58;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:12;1626112032;9.91;1.99;42.39;0.75;29.37;13.02;2.59;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:13;1626112033;9.91;1.99;42.36;0.76;29.40;12.97;2.59;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:14;1626112034;9.89;1.99;42.30;0.76;29.44;12.87;2.59;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:15;1626112035;9.87;1.99;42.22;0.76;29.46;12.76;2.59;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:16;1626112036;9.82;1.99;42.08;0.76;29.48;12.60;2.60;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:17;1626112037;9.81;1.99;42.02;0.75;29.49;12.53;2.60;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:18;1626112038;9.76;1.98;41.87;0.70;29.50;12.37;2.61;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:19;1626112039;9.73;1.97;41.73;0.64;29.52;12.22;2.62;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:20;1626112040;9.70;1.97;41.66;0.56;29.55;12.11;2.62;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:21;1626112041;9.67;1.96;41.55;0.47;29.58;11.98;2.62;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:22;1626112042;9.66;1.95;41.49;0.40;29.64;11.85;2.61;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:23;1626112043;9.61;1.94;41.34;0.34;29.73;11.61;2.62;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:24;1626112044;9.60;1.94;41.28;0.32;29.80;11.48;2.61;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:25;1626112045;9.60;1.94;41.30;0.30;29.89;11.41;2.61;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:26;1626112046;9.56;1.93;41.15;0.26;29.97;11.18;2.59;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:27;1626112047;9.55;1.93;41.12;0.24;30.03;11.09;2.59;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:28;1626112048;9.53;1.92;41.03;0.17;30.09;10.94;2.58;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:29;1626112049;9.51;1.93;40.99;0.21;30.20;10.79;2.57;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:30;1626112050;9.51;1.93;40.98;0.20;30.30;10.68;2.56;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:31;1626112051;9.47;1.92;40.83;0.16;30.41;10.43;2.56;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:32;1626112052;9.46;1.92;40.79;0.15;30.52;10.27;2.55;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:33;1626112053;9.46;1.92;40.79;0.14;30.64;10.15;2.54;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:34;1626112054;9.46;1.92;40.81;0.09;30.76;10.05;2.53;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:35;1626112055;9.44;1.92;40.73;0.12;30.87;9.86;2.52;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:36;1626112056;9.44;1.92;40.73;0.11;31.00;9.73;2.52;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:37;1626112057;9.44;1.92;40.71;0.12;31.12;9.59;2.51;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:38;1626112058;9.43;1.92;40.69;0.08;31.27;9.42;2.50;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:39;1626112059;9.42;1.92;40.64;0.09;31.44;9.21;2.48;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:40;1626112060;9.37;1.92;40.49;0.09;31.59;8.90;2.48;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:41;1626112061;9.39;1.91;40.53;0.07;31.73;8.80;2.48;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:42;1626112062;9.39;1.91;40.56;0.07;31.88;8.67;2.46;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:43;1626112063;9.41;1.92;40.63;0.08;32.02;8.60;2.46;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:44;1626112064;9.41;1.91;40.61;0.07;32.15;8.46;2.45;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:45;1626112065;9.41;1.92;40.62;0.08;32.27;8.35;2.45;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:46;1626112066;9.41;1.91;40.60;0.07;32.40;8.20;2.44;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:47;1626112067;9.41;1.91;40.62;0.02;32.56;8.06;2.43;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:48;1626112068;9.42;1.90;40.64;-0.04;32.71;7.93;2.42;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:49;1626112069;9.40;1.90;40.59;-0.05;32.81;7.78;2.41;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:50;1626112070;9.40;1.89;40.59;-0.13;32.89;7.70;2.41;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:51;1626112071;9.39;1.89;40.53;-0.18;32.96;7.57;2.40;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:52;1626112072;9.38;1.89;40.51;-0.18;33.01;7.51;2.39;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:53;1626112073;9.37;1.88;40.49;-0.25;33.07;7.42;2.38;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:54;1626112074;9.36;1.88;40.44;-0.27;33.16;7.29;2.37;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:55;1626112075;9.35;1.87;40.39;-0.33;33.22;7.17;2.36;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:56;1626112076;9.33;1.87;40.34;-0.37;33.29;7.05;2.35;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:57;1626112077;9.33;1.86;40.31;-0.41;33.34;6.98;2.34;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:58;1626112078;9.32;1.86;40.29;-0.47;33.37;6.92;2.33;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:47:59;1626112079;9.31;1.86;40.26;-0.47;33.39;6.87;2.32;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:00;1626112080;9.30;1.85;40.23;-0.51;33.44;6.79;2.30;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:01;1626112081;9.28;1.85;40.16;-0.51;33.52;6.64;2.29;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:02;1626112082;9.28;1.85;40.16;-0.52;33.66;6.50;2.27;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:03;1626112083;9.26;1.84;40.08;-0.58;33.78;6.30;2.27;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:04;1626112084;9.25;1.84;40.02;-0.62;33.90;6.13;2.26;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:05;1626112085;9.23;1.83;39.97;-0.70;34.03;5.94;2.25;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:06;1626112086;9.21;1.83;39.90;-0.72;34.16;5.75;2.24;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:07;1626112087;9.19;1.83;39.83;-0.77;34.27;5.57;2.23;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:08;1626112088;9.17;1.81;39.76;-0.88;34.34;5.43;2.22;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:09;1626112089;9.15;1.80;39.66;-0.98;34.39;5.27;2.20;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:10;1626112090;9.12;1.79;39.58;-1.06;34.42;5.15;2.20;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:11;1626112091;9.09;1.78;39.47;-1.15;34.40;5.07;2.17;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:12;1626112092;9.07;1.78;39.38;-1.22;34.34;5.04;2.16;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:13;1626112093;9.04;1.77;39.27;-1.28;34.24;5.03;2.16;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:14;1626112094;9.01;1.77;39.16;-1.33;34.13;5.03;2.15;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:15;1626112095;8.97;1.76;39.02;-1.41;34.04;4.99;2.13;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:16;1626112096;8.94;1.75;38.90;-1.48;33.97;4.93;2.12;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:17;1626112097;8.90;1.74;38.77;-1.56;33.89;4.88;2.12;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:18;1626112098;8.86;1.74;38.62;-1.64;33.82;4.80;2.11;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:19;1626112099;8.82;1.73;38.47;-1.70;33.77;4.69;2.10;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:20;1626112100;8.80;1.72;38.38;-1.75;33.70;4.67;2.09;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:21;1626112101;8.77;1.72;38.27;-1.79;33.63;4.63;2.08;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:22;1626112102;8.74;1.71;38.17;-1.88;33.56;4.60;2.08;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:23;1626112103;8.70;1.71;38.03;-1.93;33.51;4.52;2.07;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:24;1626112104;8.66;1.70;37.87;-1.95;33.44;4.43;2.07;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:25;1626112105;8.63;1.70;37.75;-2.00;33.36;4.39;2.07;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:26;1626112106;8.59;1.69;37.59;-2.05;33.29;4.30;2.06;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:27;1626112107;8.55;1.69;37.44;-2.13;33.20;4.24;2.06;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:28;1626112108;8.51;1.68;37.30;-2.14;33.09;4.21;2.06;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:29;1626112109;8.48;1.68;37.17;-2.20;32.98;4.19;2.06;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:30;1626112110;8.44;1.67;37.03;-2.24;32.88;4.14;2.05;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:31;1626112111;8.40;1.67;36.89;-2.25;32.78;4.10;2.05;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:32;1626112112;8.36;1.67;36.73;-2.29;32.68;4.05;2.06;4.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:33;1626112113;8.32;1.67;36.58;-2.33;32.57;4.01;2.06;4.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:34;1626112114;8.29;1.66;36.43;-2.36;32.49;3.93;2.06;4.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:35;1626112115;8.24;1.65;36.26;-2.46;32.41;3.85;2.07;4.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:36;1626112116;8.21;1.65;36.13;-2.53;32.30;3.83;2.07;4.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:37;1626112117;8.17;1.64;35.99;-2.60;32.20;3.80;2.08;4.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:38;1626112118;8.14;1.64;35.88;-2.61;32.09;3.79;2.09;4.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:39;1626112119;8.12;1.63;35.76;-2.64;31.99;3.77;2.09;4.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:40;1626112120;8.08;1.63;35.64;-2.67;31.90;3.74;2.09;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:41;1626112121;8.05;1.63;35.50;-2.68;31.78;3.72;2.10;4.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:42;1626112122;8.03;1.62;35.41;-2.74;31.67;3.74;2.11;4.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:43;1626112123;7.99;1.62;35.26;-2.76;31.55;3.71;2.12;4.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:44;1626112124;7.97;1.62;35.19;-2.77;31.43;3.77;2.12;4.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:45;1626112125;7.95;1.62;35.10;-2.82;31.29;3.81;2.12;4.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:46;1626112126;7.93;1.62;35.03;-2.79;31.18;3.85;2.14;4.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:47;1626112127;7.93;1.62;35.01;-2.79;31.06;3.95;2.15;4.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:48;1626112128;7.93;1.62;35.01;-2.79;30.97;4.04;2.16;4.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:49;1626112129;7.94;1.62;35.05;-2.74;30.90;4.15;2.17;4.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:50;1626112130;7.95;1.63;35.11;-2.69;30.86;4.25;2.18;4.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:51;1626112131;7.98;1.63;35.23;-2.64;30.82;4.41;2.19;4.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:52;1626112132;8.04;1.64;35.45;-2.58;30.77;4.68;2.20;4.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:53;1626112133;8.13;1.65;35.83;-2.49;30.77;5.06;2.20;4.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:54;1626112134;8.25;1.66;36.28;-2.34;30.80;5.48;2.22;4.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:55;1626112135;8.33;1.68;36.61;-2.20;30.88;5.73;2.23;4.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:56;1626112136;8.40;1.70;36.87;-2.00;30.94;5.93;2.24;4.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:57;1626112137;8.47;1.72;37.16;-1.81;30.98;6.17;2.25;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:58;1626112138;8.51;1.74;37.30;-1.63;31.03;6.27;2.25;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:48:59;1626112139;8.54;1.76;37.40;-1.41;31.08;6.32;2.25;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:00;1626112140;8.56;1.78;37.50;-1.22;31.11;6.39;2.25;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:01;1626112141;8.62;1.79;37.71;-1.09;31.14;6.57;2.25;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:02;1626112142;8.65;1.81;37.81;-0.87;31.14;6.67;2.24;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:03;1626112143;8.69;1.83;37.97;-0.76;31.12;6.85;2.23;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:04;1626112144;8.76;1.84;38.25;-0.59;31.06;7.19;2.22;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:05;1626112145;8.79;1.86;38.37;-0.47;30.98;7.38;2.21;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:06;1626112146;8.84;1.87;38.54;-0.39;30.91;7.63;2.20;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:07;1626112147;8.90;1.87;38.76;-0.29;30.82;7.93;2.20;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:08;1626112148;8.94;1.88;38.91;-0.22;30.73;8.17;2.19;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:09;1626112149;9.00;1.89;39.13;-0.16;30.65;8.48;2.18;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:10;1626112150;9.03;1.90;39.26;-0.08;30.56;8.69;2.18;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:11;1626112151;9.04;1.90;39.28;-0.04;30.49;8.79;2.17;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:12;1626112152;9.05;1.90;39.33;-0.02;30.45;8.88;2.16;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:13;1626112153;9.08;1.91;39.41;0.00;30.43;8.98;2.16;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:14;1626112154;9.06;1.91;39.35;0.04;30.37;8.97;2.16;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:15;1626112155;9.07;1.91;39.40;0.04;30.31;9.09;2.16;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:16;1626112156;9.08;1.91;39.43;0.06;30.29;9.14;2.16;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:17;1626112157;9.11;1.91;39.53;0.06;30.23;9.30;2.16;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:18;1626112158;9.10;1.91;39.50;0.07;30.21;9.29;2.16;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:19;1626112159;9.15;1.92;39.69;0.09;30.17;9.52;2.16;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:20;1626112160;9.18;1.92;39.79;0.12;30.12;9.67;2.16;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:21;1626112161;9.22;1.92;39.93;0.12;30.08;9.85;2.15;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:22;1626112162;9.25;1.92;40.05;0.14;30.06;9.99;2.15;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:23;1626112163;9.24;1.92;40.02;0.14;30.07;9.95;2.15;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:24;1626112164;9.28;1.92;40.14;0.13;30.05;10.08;2.15;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:25;1626112165;9.31;1.92;40.25;0.17;30.02;10.23;2.16;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:26;1626112166;9.35;1.92;40.39;0.17;29.98;10.41;2.15;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:27;1626112167;9.41;1.93;40.60;0.22;29.97;10.63;2.16;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:28;1626112168;9.47;1.93;40.82;0.21;29.94;10.88;2.16;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:29;1626112169;9.51;1.93;40.99;0.22;29.91;11.08;2.16;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:30;1626112170;9.58;1.93;41.24;0.25;29.94;11.30;2.16;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:31;1626112171;9.68;1.93;41.56;0.24;29.94;11.62;2.16;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:32;1626112172;9.71;1.93;41.67;0.26;29.97;11.70;2.16;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:33;1626112173;9.73;1.93;41.77;0.25;30.00;11.77;2.16;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:34;1626112174;9.84;1.94;42.13;0.28;30.04;12.09;2.17;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:35;1626112175;9.88;1.93;42.25;0.24;30.07;12.18;2.16;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:36;1626112176;9.90;1.93;42.36;0.25;30.09;12.26;2.17;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:37;1626112177;9.93;1.94;42.44;0.30;30.12;12.32;2.18;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:38;1626112178;9.94;1.94;42.47;0.32;30.14;12.33;2.18;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:39;1626112179;9.93;1.94;42.43;0.32;30.15;12.28;2.19;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:40;1626112180;9.90;1.94;42.33;0.33;30.15;12.18;2.19;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:41;1626112181;9.88;1.94;42.25;0.31;30.13;12.12;2.19;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:42;1626112182;9.83;1.94;42.11;0.32;30.09;12.02;2.20;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:43;1626112183;9.78;1.94;41.91;0.33;30.05;11.85;2.20;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:44;1626112184;9.74;1.94;41.78;0.33;30.05;11.74;2.20;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:45;1626112185;9.69;1.94;41.61;0.33;30.05;11.56;2.20;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:46;1626112186;9.67;1.94;41.53;0.32;30.11;11.42;2.20;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:47;1626112187;9.68;1.93;41.56;0.26;30.18;11.38;2.20;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:48;1626112188;9.64;1.93;41.44;0.26;30.24;11.20;2.20;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:49;1626112189;9.62;1.93;41.36;0.25;30.35;11.01;2.21;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:50;1626112190;9.60;1.93;41.29;0.24;30.46;10.83;2.21;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:51;1626112191;9.57;1.93;41.18;0.26;30.55;10.62;2.21;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:52;1626112192;9.56;1.93;41.15;0.24;30.64;10.51;2.22;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:53;1626112193;9.53;1.93;41.06;0.21;30.70;10.36;2.21;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:54;1626112194;9.51;1.93;40.97;0.23;30.74;10.23;2.22;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:55;1626112195;9.50;1.93;40.94;0.22;30.77;10.17;2.21;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:56;1626112196;9.47;1.93;40.83;0.22;30.80;10.03;2.22;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:57;1626112197;9.47;1.93;40.82;0.20;30.85;9.96;2.21;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:58;1626112198;9.43;1.93;40.69;0.20;30.93;9.76;2.22;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:49:59;1626112199;9.41;1.93;40.60;0.22;31.01;9.59;2.22;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:00;1626112200;9.37;1.93;40.48;0.19;31.09;9.38;2.22;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:01;1626112201;9.36;1.93;40.44;0.21;31.19;9.26;2.22;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:02;1626112202;9.37;1.92;40.46;0.17;31.31;9.15;2.22;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:03;1626112203;9.36;1.92;40.44;0.15;31.42;9.01;2.22;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:04;1626112204;9.34;1.93;40.37;0.20;31.52;8.85;2.21;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:05;1626112205;9.32;1.92;40.28;0.16;31.62;8.66;2.21;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:06;1626112206;9.30;1.92;40.23;0.12;31.72;8.51;2.21;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:07;1626112207;9.31;1.92;40.25;0.15;31.82;8.43;2.21;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:08;1626112208;9.32;1.92;40.30;0.13;31.95;8.35;2.21;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:09;1626112209;9.31;1.92;40.25;0.13;32.10;8.15;2.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:10;1626112210;9.31;1.92;40.27;0.13;32.25;8.02;2.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:11;1626112211;9.32;1.92;40.28;0.09;32.39;7.89;2.20;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:12;1626112212;9.31;1.92;40.26;0.09;32.48;7.78;2.20;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:13;1626112213;9.32;1.91;40.29;0.04;32.64;7.65;2.20;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:14;1626112214;9.33;1.91;40.31;-0.01;32.75;7.56;2.20;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:15;1626112215;9.32;1.90;40.30;-0.05;32.84;7.46;2.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:16;1626112216;9.31;1.89;40.26;-0.14;32.95;7.32;2.19;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:17;1626112217;9.30;1.89;40.23;-0.19;33.03;7.20;2.19;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:18;1626112218;9.29;1.88;40.19;-0.24;33.12;7.07;2.18;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:19;1626112219;9.29;1.87;40.18;-0.32;33.19;6.99;2.17;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:20;1626112220;9.27;1.87;40.13;-0.37;33.24;6.89;2.16;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:21;1626112221;9.26;1.86;40.09;-0.43;33.27;6.82;2.16;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:22;1626112222;9.25;1.85;40.05;-0.51;33.30;6.75;2.15;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:23;1626112223;9.24;1.85;40.02;-0.56;33.37;6.65;2.14;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:24;1626112224;9.24;1.84;39.99;-0.65;33.42;6.57;2.13;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:25;1626112225;9.24;1.83;39.99;-0.69;33.49;6.50;2.12;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:26;1626112226;9.22;1.82;39.94;-0.78;33.55;6.39;2.11;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:27;1626112227;9.21;1.83;39.91;-0.76;33.59;6.32;2.10;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:28;1626112228;9.20;1.82;39.86;-0.81;33.64;6.22;2.09;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:29;1626112229;9.19;1.81;39.83;-0.87;33.73;6.10;2.08;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:30;1626112230;9.18;1.81;39.79;-0.94;33.80;5.98;2.07;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:31;1626112231;9.17;1.81;39.76;-0.94;33.82;5.94;2.05;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:32;1626112232;9.16;1.81;39.70;-0.95;33.80;5.90;2.04;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:33;1626112233;9.16;1.80;39.70;-1.04;33.78;5.92;2.02;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:34;1626112234;9.14;1.80;39.65;-1.01;33.77;5.87;2.02;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:35;1626112235;9.13;1.80;39.62;-1.05;33.76;5.86;2.00;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:36;1626112236;9.12;1.79;39.57;-1.09;33.74;5.82;2.00;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:37;1626112237;9.11;1.79;39.54;-1.11;33.72;5.82;1.98;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:38;1626112238;9.10;1.78;39.49;-1.15;33.69;5.80;1.98;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:39;1626112239;9.09;1.78;39.45;-1.18;33.66;5.80;1.95;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:40;1626112240;9.07;1.78;39.38;-1.25;33.67;5.71;1.95;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:41;1626112241;9.05;1.78;39.32;-1.25;33.70;5.62;1.95;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:42;1626112242;9.03;1.77;39.26;-1.32;33.73;5.53;1.93;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:43;1626112243;9.02;1.76;39.20;-1.38;33.70;5.50;1.91;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:44;1626112244;9.01;1.76;39.15;-1.43;33.66;5.49;1.90;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:45;1626112245;8.99;1.75;39.09;-1.50;33.63;5.46;1.90;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:46;1626112246;8.98;1.75;39.04;-1.53;33.60;5.44;1.89;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:47;1626112247;8.96;1.74;39.00;-1.59;33.57;5.43;1.88;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:48;1626112248;8.94;1.74;38.93;-1.63;33.56;5.36;1.87;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:49;1626112249;8.93;1.73;38.87;-1.68;33.54;5.33;1.87;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:50;1626112250;8.91;1.73;38.81;-1.69;33.54;5.27;1.87;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:51;1626112251;8.89;1.72;38.74;-1.76;33.55;5.19;1.86;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:52;1626112252;8.87;1.73;38.67;-1.74;33.55;5.12;1.85;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:53;1626112253;8.85;1.72;38.59;-1.77;33.53;5.06;1.85;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:54;1626112254;8.84;1.72;38.53;-1.78;33.52;5.01;1.85;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:55;1626112255;8.82;1.72;38.46;-1.79;33.50;4.96;1.86;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:56;1626112256;8.79;1.71;38.35;-1.85;33.42;4.93;1.85;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:57;1626112257;8.77;1.71;38.29;-1.92;33.35;4.93;1.86;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:58;1626112258;8.75;1.71;38.19;-1.90;33.27;4.93;1.86;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:50:59;1626112259;8.73;1.71;38.12;-1.90;33.17;4.95;1.87;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:00;1626112260;8.69;1.70;37.99;-1.96;33.10;4.88;1.87;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:01;1626112261;8.66;1.70;37.88;-2.02;33.05;4.83;1.87;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:02;1626112262;8.63;1.70;37.74;-2.02;32.95;4.79;1.88;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:03;1626112263;8.60;1.69;37.63;-2.08;32.87;4.76;1.87;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:04;1626112264;8.57;1.69;37.51;-2.10;32.78;4.73;1.88;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:05;1626112265;8.54;1.69;37.41;-2.13;32.70;4.70;1.89;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:06;1626112266;8.51;1.68;37.29;-2.16;32.61;4.68;1.89;4.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:07;1626112267;8.47;1.68;37.15;-2.18;32.51;4.64;1.91;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:08;1626112268;8.44;1.67;37.03;-2.24;32.44;4.59;1.91;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:09;1626112269;8.41;1.67;36.90;-2.29;32.39;4.51;1.93;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:10;1626112270;8.38;1.67;36.78;-2.33;32.35;4.43;1.92;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:11;1626112271;8.33;1.66;36.60;-2.34;32.23;4.36;1.94;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:12;1626112272;8.30;1.66;36.49;-2.39;32.13;4.37;1.95;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:13;1626112273;8.27;1.66;36.36;-2.42;31.99;4.37;1.95;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:14;1626112274;8.23;1.65;36.23;-2.46;31.85;4.38;1.96;4.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:15;1626112275;8.21;1.65;36.11;-2.52;31.73;4.38;1.97;4.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:16;1626112276;8.17;1.64;35.96;-2.56;31.63;4.33;1.97;4.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:17;1626112277;8.13;1.64;35.82;-2.56;31.54;4.28;1.98;4.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:18;1626112278;8.10;1.64;35.69;-2.58;31.45;4.24;1.99;4.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:19;1626112279;8.07;1.64;35.59;-2.61;31.37;4.21;2.00;4.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:20;1626112280;8.05;1.64;35.51;-2.61;31.29;4.22;2.02;4.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:21;1626112281;8.03;1.64;35.43;-2.62;31.17;4.25;2.02;4.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:22;1626112282;8.01;1.64;35.36;-2.60;31.05;4.30;2.03;4.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:23;1626112283;7.98;1.63;35.24;-2.66;30.98;4.26;2.04;4.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:24;1626112284;7.98;1.64;35.22;-2.61;30.88;4.34;2.05;4.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:25;1626112285;7.97;1.63;35.19;-2.66;30.82;4.37;2.06;4.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:26;1626112286;7.98;1.64;35.24;-2.62;30.78;4.46;2.06;4.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:27;1626112287;8.01;1.63;35.33;-2.64;30.73;4.60;2.07;4.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:28;1626112288;8.04;1.64;35.45;-2.60;30.68;4.77;2.08;4.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:29;1626112289;8.07;1.65;35.58;-2.53;30.66;4.92;2.08;4.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
