date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;17:51:30;1626112290;8.11;1.65;35.72;-2.50;30.67;5.05;2.09;4.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:31;1626112291;8.15;1.66;35.91;-2.40;30.68;5.23;2.09;4.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:32;1626112292;8.25;1.67;36.29;-2.31;30.69;5.61;2.09;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:33;1626112293;8.34;1.68;36.63;-2.18;30.70;5.94;2.09;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:34;1626112294;8.45;1.70;37.05;-1.98;30.70;6.36;2.09;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:35;1626112295;8.57;1.73;37.53;-1.69;30.71;6.82;2.09;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:36;1626112296;8.60;1.76;37.65;-1.44;30.74;6.90;2.09;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:37;1626112297;8.60;1.78;37.64;-1.18;30.79;6.85;2.09;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:38;1626112298;8.62;1.80;37.69;-0.97;30.77;6.93;2.08;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:39;1626112299;8.66;1.82;37.86;-0.83;30.77;7.09;2.07;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:40;1626112300;8.66;1.83;37.87;-0.67;30.78;7.08;2.06;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:41;1626112301;8.74;1.85;38.16;-0.51;30.78;7.38;2.05;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:42;1626112302;8.79;1.87;38.36;-0.39;30.79;7.57;2.05;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:43;1626112303;8.85;1.87;38.58;-0.29;30.77;7.80;2.04;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:44;1626112304;8.92;1.88;38.84;-0.20;30.77;8.06;2.03;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:45;1626112305;8.94;1.88;38.91;-0.20;30.77;8.14;2.02;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:46;1626112306;9.02;1.89;39.22;-0.11;30.77;8.46;2.02;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:47;1626112307;9.07;1.90;39.40;-0.08;30.77;8.63;2.02;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:48;1626112308;9.09;1.90;39.48;-0.02;30.82;8.66;2.01;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:49;1626112309;9.12;1.91;39.57;-0.01;30.82;8.75;2.02;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:50;1626112310;9.13;1.91;39.60;0.02;30.78;8.82;2.01;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:51;1626112311;9.13;1.91;39.60;0.04;30.75;8.85;2.01;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:52;1626112312;9.14;1.91;39.63;0.07;30.74;8.89;2.01;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:53;1626112313;9.15;1.92;39.69;0.16;30.73;8.96;2.01;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:54;1626112314;9.21;1.94;39.88;0.30;30.74;9.14;2.02;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:55;1626112315;9.23;1.94;39.98;0.36;30.73;9.25;2.02;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:56;1626112316;9.28;1.96;40.16;0.46;30.76;9.41;2.02;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:57;1626112317;9.34;1.96;40.36;0.54;30.78;9.58;2.02;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:58;1626112318;9.41;1.97;40.63;0.57;30.75;9.88;2.03;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:51:59;1626112319;9.44;1.97;40.73;0.62;30.71;10.02;2.04;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:00;1626112320;9.50;1.98;40.95;0.65;30.69;10.27;2.05;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:01;1626112321;9.56;1.98;41.13;0.69;30.68;10.46;2.06;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:02;1626112322;9.57;1.98;41.19;0.70;30.66;10.52;2.08;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:03;1626112323;9.64;1.98;41.42;0.73;30.66;10.76;2.08;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:04;1626112324;9.70;1.99;41.66;0.74;30.66;10.99;2.09;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:05;1626112325;9.74;1.99;41.80;0.76;30.63;11.17;2.11;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:06;1626112326;9.77;1.99;41.90;0.76;30.67;11.23;2.12;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:07;1626112327;9.80;1.99;41.98;0.76;30.72;11.26;2.13;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:08;1626112328;9.83;1.99;42.09;0.80;30.75;11.34;2.15;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:09;1626112329;9.86;2.00;42.20;0.83;30.78;11.41;2.16;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:10;1626112330;9.88;2.00;42.28;0.89;30.80;11.48;2.18;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:11;1626112331;9.92;2.00;42.41;0.87;30.78;11.62;2.19;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:12;1626112332;9.93;2.00;42.45;0.86;30.82;11.63;2.20;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:13;1626112333;9.95;2.00;42.51;0.88;30.84;11.66;2.21;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:14;1626112334;9.93;2.01;42.46;0.91;30.85;11.60;2.23;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:15;1626112335;9.92;2.01;42.41;0.93;30.85;11.56;2.24;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:16;1626112336;9.89;2.01;42.32;0.95;30.88;11.44;2.25;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:17;1626112337;9.88;2.01;42.27;0.94;30.89;11.38;2.27;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:18;1626112338;9.85;2.01;42.18;0.95;30.92;11.26;2.28;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:19;1626112339;9.83;2.01;42.09;0.94;30.98;11.11;2.30;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:20;1626112340;9.78;2.01;41.93;0.97;31.06;10.86;2.30;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:21;1626112341;9.70;2.01;41.65;0.95;31.14;10.51;2.31;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:22;1626112342;9.66;2.01;41.51;0.91;31.16;10.35;2.33;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:23;1626112343;9.63;2.00;41.38;0.89;31.13;10.25;2.34;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:24;1626112344;9.60;2.00;41.28;0.88;31.12;10.16;2.35;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:25;1626112345;9.59;2.00;41.25;0.90;31.16;10.08;2.36;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:26;1626112346;9.57;2.00;41.18;0.88;31.16;10.02;2.37;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:27;1626112347;9.55;2.01;41.12;0.93;31.18;9.94;2.37;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:28;1626112348;9.57;2.00;41.18;0.88;31.20;9.98;2.38;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:29;1626112349;9.54;2.00;41.09;0.87;31.26;9.83;2.39;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:30;1626112350;9.54;2.00;41.07;0.85;31.30;9.77;2.40;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:31;1626112351;9.51;2.00;40.99;0.86;31.37;9.61;2.40;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:32;1626112352;9.50;2.00;40.93;0.88;31.49;9.44;2.41;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:33;1626112353;9.47;2.00;40.83;0.86;31.60;9.22;2.42;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:34;1626112354;9.46;2.00;40.78;0.84;31.69;9.09;2.43;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:35;1626112355;9.42;2.00;40.66;0.84;31.77;8.89;2.44;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:36;1626112356;9.40;2.00;40.57;0.84;31.85;8.72;2.44;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:37;1626112357;9.40;2.00;40.59;0.85;31.98;8.61;2.45;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:38;1626112358;9.38;2.00;40.52;0.84;32.13;8.40;2.45;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:39;1626112359;9.40;2.00;40.57;0.84;32.23;8.34;2.45;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:40;1626112360;9.37;2.00;40.46;0.83;32.27;8.20;2.46;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:41;1626112361;9.34;2.00;40.38;0.85;32.25;8.13;2.46;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:42;1626112362;9.31;2.00;40.24;0.83;32.26;7.99;2.48;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:43;1626112363;9.29;1.99;40.19;0.80;32.30;7.89;2.48;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:44;1626112364;9.27;1.99;40.10;0.80;32.40;7.71;2.48;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:45;1626112365;9.28;1.99;40.15;0.77;32.47;7.68;2.48;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:46;1626112366;9.25;1.98;40.06;0.69;32.48;7.58;2.48;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:47;1626112367;9.22;1.97;39.95;0.60;32.49;7.45;2.48;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:48;1626112368;9.23;1.96;39.95;0.52;32.54;7.42;2.49;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:49;1626112369;9.21;1.96;39.89;0.52;32.67;7.22;2.49;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:50;1626112370;9.21;1.96;39.89;0.51;32.75;7.14;2.49;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:51;1626112371;9.21;1.96;39.90;0.50;32.78;7.12;2.48;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:52;1626112372;9.20;1.96;39.87;0.47;32.80;7.07;2.48;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:53;1626112373;9.19;1.95;39.84;0.45;32.80;7.04;2.48;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:54;1626112374;9.21;1.95;39.89;0.45;32.81;7.08;2.48;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:55;1626112375;9.20;1.96;39.88;0.46;32.87;7.01;2.48;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:56;1626112376;9.19;1.95;39.84;0.45;33.00;6.84;2.48;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:57;1626112377;9.20;1.95;39.88;0.40;33.07;6.81;2.48;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:58;1626112378;9.21;1.95;39.88;0.39;33.13;6.76;2.47;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:52:59;1626112379;9.21;1.95;39.89;0.39;33.21;6.68;2.47;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:00;1626112380;9.21;1.94;39.88;0.33;33.27;6.62;2.46;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:01;1626112381;9.20;1.94;39.88;0.30;33.27;6.60;2.46;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:02;1626112382;9.20;1.93;39.86;0.25;33.27;6.58;2.45;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:03;1626112383;9.20;1.93;39.86;0.22;33.29;6.57;2.45;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:04;1626112384;9.20;1.92;39.85;0.15;33.31;6.54;2.45;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:05;1626112385;9.18;1.92;39.81;0.12;33.34;6.47;2.44;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:06;1626112386;9.18;1.91;39.78;0.06;33.38;6.40;2.44;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:07;1626112387;9.17;1.91;39.77;-0.01;33.38;6.39;2.43;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:08;1626112388;9.17;1.90;39.76;-0.05;33.39;6.37;2.42;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:09;1626112389;9.16;1.89;39.71;-0.11;33.38;6.33;2.42;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:10;1626112390;9.15;1.89;39.69;-0.14;33.38;6.32;2.41;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:11;1626112391;9.14;1.88;39.64;-0.20;33.34;6.29;2.40;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:12;1626112392;9.13;1.88;39.62;-0.27;33.34;6.28;2.39;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:13;1626112393;9.11;1.87;39.53;-0.30;33.34;6.20;2.39;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:14;1626112394;9.12;1.87;39.57;-0.35;33.34;6.23;2.37;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:15;1626112395;9.11;1.87;39.52;-0.37;33.34;6.18;2.37;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:16;1626112396;9.09;1.86;39.47;-0.40;33.33;6.14;2.35;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:17;1626112397;9.08;1.86;39.43;-0.48;33.33;6.11;2.34;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:18;1626112398;9.08;1.86;39.41;-0.43;33.35;6.06;2.34;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:19;1626112399;9.07;1.86;39.37;-0.47;33.38;5.99;2.33;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:20;1626112400;9.05;1.86;39.32;-0.45;33.41;5.91;2.32;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:21;1626112401;9.04;1.86;39.29;-0.47;33.45;5.84;2.31;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:22;1626112402;9.04;1.86;39.28;-0.44;33.47;5.81;2.30;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:23;1626112403;9.03;1.86;39.24;-0.47;33.48;5.76;2.29;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:24;1626112404;9.02;1.86;39.21;-0.48;33.50;5.71;2.28;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:25;1626112405;9.01;1.85;39.15;-0.52;33.53;5.62;2.27;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:26;1626112406;8.99;1.84;39.10;-0.59;33.60;5.49;2.27;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:27;1626112407;8.97;1.84;39.03;-0.62;33.65;5.38;2.27;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:28;1626112408;8.96;1.84;38.98;-0.66;33.66;5.32;2.26;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:29;1626112409;8.93;1.83;38.86;-0.71;33.72;5.14;2.25;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:30;1626112410;8.92;1.83;38.82;-0.73;33.77;5.05;2.24;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:31;1626112411;8.89;1.82;38.71;-0.79;33.81;4.90;2.24;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:32;1626112412;8.87;1.82;38.64;-0.83;33.86;4.78;2.23;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:33;1626112413;8.84;1.82;38.55;-0.86;33.86;4.69;2.23;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:34;1626112414;8.82;1.81;38.46;-0.92;33.82;4.64;2.23;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:35;1626112415;8.79;1.81;38.35;-0.95;33.79;4.56;2.23;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:36;1626112416;8.76;1.80;38.24;-1.01;33.76;4.48;2.23;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:37;1626112417;8.73;1.80;38.14;-1.04;33.69;4.45;2.22;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:38;1626112418;8.71;1.79;38.06;-1.06;33.63;4.43;2.21;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:39;1626112419;8.69;1.79;37.99;-1.12;33.56;4.42;2.22;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:40;1626112420;8.66;1.78;37.87;-1.20;33.51;4.36;2.21;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:41;1626112421;8.63;1.78;37.77;-1.18;33.48;4.29;2.22;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:42;1626112422;8.60;1.78;37.65;-1.25;33.44;4.21;2.22;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:43;1626112423;8.58;1.77;37.57;-1.30;33.40;4.17;2.22;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:44;1626112424;8.56;1.77;37.48;-1.33;33.32;4.16;2.21;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:45;1626112425;8.53;1.76;37.38;-1.37;33.20;4.18;2.22;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:46;1626112426;8.51;1.76;37.30;-1.38;33.10;4.19;2.22;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:47;1626112427;8.49;1.76;37.20;-1.43;33.02;4.18;2.23;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:48;1626112428;8.47;1.76;37.14;-1.44;32.92;4.22;2.22;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:49;1626112429;8.45;1.76;37.07;-1.43;32.81;4.26;2.23;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:50;1626112430;8.43;1.76;36.99;-1.44;32.70;4.29;2.23;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:51;1626112431;8.40;1.76;36.88;-1.43;32.58;4.30;2.23;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:52;1626112432;8.38;1.75;36.79;-1.46;32.41;4.38;2.24;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:53;1626112433;8.37;1.75;36.74;-1.48;32.30;4.43;2.25;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:54;1626112434;8.34;1.75;36.64;-1.50;32.23;4.41;2.25;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:55;1626112435;8.33;1.75;36.61;-1.48;32.15;4.46;2.26;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:56;1626112436;8.31;1.75;36.54;-1.48;32.07;4.47;2.26;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:57;1626112437;8.30;1.75;36.50;-1.48;31.98;4.52;2.26;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:58;1626112438;8.29;1.75;36.45;-1.48;31.88;4.57;2.27;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:53:59;1626112439;8.28;1.75;36.41;-1.48;31.77;4.63;2.27;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:00;1626112440;8.26;1.75;36.32;-1.48;31.66;4.66;2.28;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:01;1626112441;8.25;1.75;36.30;-1.47;31.60;4.70;2.28;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:02;1626112442;8.24;1.75;36.27;-1.45;31.56;4.70;2.28;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:03;1626112443;8.24;1.75;36.27;-1.45;31.50;4.77;2.29;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:04;1626112444;8.23;1.75;36.23;-1.48;31.47;4.76;2.30;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:05;1626112445;8.24;1.75;36.27;-1.46;31.47;4.80;2.29;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:06;1626112446;8.26;1.76;36.32;-1.44;31.48;4.84;2.30;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:07;1626112447;8.28;1.76;36.41;-1.41;31.50;4.91;2.29;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:08;1626112448;8.31;1.76;36.51;-1.38;31.45;5.06;2.29;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:09;1626112449;8.34;1.77;36.63;-1.34;31.39;5.24;2.28;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:10;1626112450;8.38;1.77;36.80;-1.31;31.33;5.47;2.28;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:11;1626112451;8.43;1.78;37.00;-1.18;31.29;5.71;2.28;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:12;1626112452;8.50;1.80;37.25;-1.05;31.25;6.00;2.27;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:13;1626112453;8.59;1.81;37.58;-0.90;31.24;6.34;2.27;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:14;1626112454;8.68;1.83;37.95;-0.77;31.27;6.68;2.27;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:15;1626112455;8.73;1.85;38.14;-0.56;31.29;6.85;2.27;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:16;1626112456;8.75;1.86;38.19;-0.41;31.28;6.91;2.26;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:17;1626112457;8.78;1.88;38.32;-0.24;31.23;7.10;2.26;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:18;1626112458;8.85;1.90;38.58;-0.10;31.18;7.40;2.26;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:19;1626112459;8.91;1.91;38.79;0.02;31.16;7.63;2.26;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:20;1626112460;8.95;1.92;38.96;0.14;31.12;7.84;2.27;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:21;1626112461;9.01;1.93;39.17;0.25;31.12;8.05;2.26;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:22;1626112462;9.07;1.94;39.37;0.30;31.09;8.29;2.26;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:23;1626112463;9.10;1.95;39.51;0.37;31.07;8.44;2.26;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:24;1626112464;9.14;1.95;39.63;0.38;31.08;8.55;2.27;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:25;1626112465;9.18;1.95;39.81;0.41;31.05;8.76;2.27;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:26;1626112466;9.22;1.95;39.92;0.42;31.01;8.91;2.27;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:27;1626112467;9.22;1.96;39.95;0.46;30.99;8.95;2.28;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:28;1626112468;9.26;1.95;40.07;0.45;30.95;9.12;2.29;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:29;1626112469;9.25;1.96;40.04;0.47;30.91;9.13;2.29;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:30;1626112470;9.26;1.96;40.09;0.51;30.89;9.20;2.29;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:31;1626112471;9.27;1.96;40.11;0.55;30.88;9.24;2.30;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:32;1626112472;9.28;1.97;40.16;0.56;30.87;9.29;2.30;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:33;1626112473;9.26;1.96;40.09;0.54;30.88;9.21;2.31;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:34;1626112474;9.25;1.97;40.05;0.57;30.88;9.17;2.32;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:35;1626112475;9.28;1.96;40.16;0.55;30.88;9.29;2.32;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:36;1626112476;9.27;1.96;40.13;0.55;30.87;9.26;2.33;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:37;1626112477;9.29;1.97;40.18;0.59;30.89;9.29;2.34;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:38;1626112478;9.33;1.97;40.32;0.56;30.95;9.37;2.34;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:39;1626112479;9.36;1.97;40.44;0.56;31.00;9.44;2.34;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:40;1626112480;9.41;1.97;40.61;0.61;31.06;9.55;2.35;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:41;1626112481;9.46;1.97;40.78;0.60;31.09;9.70;2.36;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:42;1626112482;9.49;1.97;40.90;0.64;31.10;9.80;2.36;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:43;1626112483;9.56;1.98;41.16;0.68;31.12;10.04;2.37;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:44;1626112484;9.59;1.97;41.26;0.62;31.12;10.14;2.37;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:45;1626112485;9.64;1.98;41.43;0.67;31.12;10.32;2.38;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:46;1626112486;9.67;1.98;41.54;0.70;31.14;10.40;2.38;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:47;1626112487;9.74;1.98;41.77;0.73;31.19;10.59;2.39;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:48;1626112488;9.77;1.98;41.90;0.70;31.20;10.70;2.40;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:49;1626112489;9.80;1.99;41.99;0.76;31.20;10.80;2.40;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:50;1626112490;9.89;1.99;42.30;0.75;31.20;11.11;2.41;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:51;1626112491;9.92;1.99;42.41;0.77;31.20;11.21;2.41;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:52;1626112492;9.95;1.99;42.51;0.79;31.23;11.27;2.42;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:53;1626112493;9.97;1.99;42.57;0.81;31.24;11.33;2.42;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:54;1626112494;9.98;1.99;42.61;0.80;31.24;11.36;2.44;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:55;1626112495;9.95;2.00;42.51;0.83;31.23;11.28;2.44;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:56;1626112496;9.93;2.00;42.43;0.83;31.23;11.20;2.45;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:57;1626112497;9.86;2.00;42.20;0.83;31.23;10.97;2.45;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:58;1626112498;9.82;1.99;42.07;0.79;31.22;10.85;2.45;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:54:59;1626112499;9.81;1.99;42.03;0.78;31.23;10.80;2.46;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:00;1626112500;9.80;2.00;42.00;0.83;31.23;10.77;2.47;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:01;1626112501;9.80;1.99;41.99;0.80;31.28;10.71;2.48;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:02;1626112502;9.77;1.99;41.88;0.80;31.31;10.56;2.48;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:03;1626112503;9.73;1.99;41.74;0.79;31.33;10.41;2.49;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:04;1626112504;9.71;1.99;41.69;0.80;31.34;10.35;2.50;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:05;1626112505;9.70;1.99;41.64;0.76;31.37;10.27;2.50;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:06;1626112506;9.67;1.99;41.55;0.77;31.38;10.17;2.51;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:07;1626112507;9.63;1.99;41.41;0.76;31.40;10.01;2.51;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:08;1626112508;9.59;1.98;41.26;0.73;31.40;9.86;2.51;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:09;1626112509;9.58;1.98;41.21;0.66;31.40;9.81;2.52;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:10;1626112510;9.57;1.97;41.18;0.57;31.40;9.78;2.52;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:11;1626112511;9.56;1.96;41.14;0.48;31.44;9.71;2.52;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:12;1626112512;9.50;1.95;40.93;0.41;31.48;9.44;2.52;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:13;1626112513;9.49;1.94;40.89;0.36;31.54;9.36;2.52;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:14;1626112514;9.44;1.94;40.73;0.33;31.59;9.14;2.51;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:15;1626112515;9.43;1.94;40.68;0.30;31.66;9.02;2.51;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:16;1626112516;9.42;1.93;40.64;0.26;31.73;8.92;2.50;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:17;1626112517;9.40;1.94;40.59;0.28;31.80;8.79;2.49;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:18;1626112518;9.38;1.93;40.50;0.24;31.87;8.62;2.48;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:19;1626112519;9.34;1.93;40.37;0.21;31.94;8.44;2.48;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:20;1626112520;9.36;1.93;40.43;0.21;31.99;8.43;2.48;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:21;1626112521;9.34;1.93;40.37;0.21;32.06;8.30;2.47;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:22;1626112522;9.33;1.93;40.31;0.21;32.14;8.17;2.46;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:23;1626112523;9.32;1.92;40.30;0.16;32.23;8.08;2.46;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:24;1626112524;9.31;1.92;40.26;0.16;32.31;7.95;2.45;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:25;1626112525;9.31;1.93;40.24;0.19;32.41;7.84;2.44;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:26;1626112526;9.32;1.92;40.28;0.16;32.51;7.77;2.44;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:27;1626112527;9.33;1.92;40.33;0.13;32.63;7.70;2.43;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:28;1626112528;9.33;1.92;40.34;0.13;32.73;7.61;2.42;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:29;1626112529;9.33;1.91;40.34;0.07;32.84;7.50;2.41;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:30;1626112530;9.33;1.91;40.34;0.03;32.95;7.39;2.41;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:31;1626112531;9.33;1.90;40.32;-0.02;33.03;7.29;2.40;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:32;1626112532;9.32;1.90;40.30;-0.05;33.13;7.18;2.39;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:33;1626112533;9.33;1.89;40.32;-0.13;33.19;7.13;2.38;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:34;1626112534;9.33;1.89;40.31;-0.17;33.25;7.06;2.37;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:35;1626112535;9.32;1.88;40.30;-0.20;33.33;6.98;2.37;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:36;1626112536;9.30;1.88;40.23;-0.28;33.38;6.85;2.36;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:37;1626112537;9.29;1.87;40.19;-0.33;33.43;6.76;2.34;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:38;1626112538;9.27;1.87;40.13;-0.39;33.47;6.66;2.34;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:39;1626112539;9.27;1.86;40.12;-0.45;33.50;6.62;2.32;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:40;1626112540;9.26;1.85;40.08;-0.51;33.57;6.51;2.31;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:41;1626112541;9.25;1.85;40.06;-0.56;33.65;6.41;2.30;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:42;1626112542;9.25;1.84;40.05;-0.60;33.67;6.38;2.29;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:43;1626112543;9.24;1.83;40.00;-0.73;33.68;6.32;2.27;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:44;1626112544;9.23;1.82;39.95;-0.78;33.67;6.28;2.26;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:45;1626112545;9.22;1.82;39.92;-0.80;33.66;6.26;2.24;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:46;1626112546;9.20;1.81;39.87;-0.87;33.64;6.23;2.23;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:47;1626112547;9.19;1.81;39.84;-0.88;33.63;6.21;2.22;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:48;1626112548;9.17;1.80;39.77;-0.97;33.68;6.09;2.20;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:49;1626112549;9.16;1.80;39.73;-1.00;33.78;5.94;2.19;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:50;1626112550;9.16;1.80;39.72;-1.02;33.88;5.83;2.17;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:51;1626112551;9.15;1.80;39.68;-1.05;33.98;5.70;2.16;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:52;1626112552;9.14;1.79;39.65;-1.06;34.13;5.52;2.14;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:53;1626112553;9.13;1.79;39.61;-1.06;34.25;5.36;2.13;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:54;1626112554;9.11;1.79;39.53;-1.08;34.33;5.20;2.11;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:55;1626112555;9.11;1.79;39.54;-1.06;34.38;5.16;2.10;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:56;1626112556;9.09;1.79;39.48;-1.07;34.42;5.06;2.09;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:57;1626112557;9.08;1.79;39.43;-1.11;34.47;4.97;2.07;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:58;1626112558;9.07;1.78;39.38;-1.17;34.48;4.90;2.06;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:55:59;1626112559;9.05;1.78;39.31;-1.24;34.42;4.89;2.05;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:00;1626112560;9.03;1.77;39.26;-1.26;34.34;4.91;2.04;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:01;1626112561;9.01;1.77;39.18;-1.34;34.27;4.91;2.02;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:02;1626112562;9.00;1.76;39.11;-1.38;34.19;4.93;2.01;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:03;1626112563;8.97;1.75;39.02;-1.45;34.13;4.89;2.00;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:04;1626112564;8.94;1.75;38.90;-1.52;34.06;4.84;1.99;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:05;1626112565;8.91;1.74;38.79;-1.56;33.99;4.80;1.98;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:06;1626112566;8.88;1.73;38.70;-1.66;33.92;4.78;1.97;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:07;1626112567;8.85;1.73;38.57;-1.69;33.85;4.71;1.96;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:08;1626112568;8.82;1.72;38.47;-1.77;33.77;4.69;1.95;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:09;1626112569;8.80;1.72;38.39;-1.77;33.70;4.69;1.95;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:10;1626112570;8.77;1.71;38.26;-1.87;33.63;4.63;1.94;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:11;1626112571;8.74;1.70;38.15;-1.94;33.55;4.59;1.93;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:12;1626112572;8.70;1.70;38.01;-1.98;33.45;4.56;1.93;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:13;1626112573;8.66;1.69;37.88;-2.06;33.39;4.48;1.92;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:14;1626112574;8.63;1.69;37.76;-2.12;33.30;4.46;1.92;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:15;1626112575;8.60;1.68;37.64;-2.17;33.22;4.42;1.92;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:16;1626112576;8.57;1.68;37.53;-2.19;33.14;4.39;1.92;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:17;1626112577;8.53;1.68;37.36;-2.23;33.06;4.30;1.93;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:18;1626112578;8.49;1.67;37.22;-2.31;32.97;4.25;1.91;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:19;1626112579;8.46;1.66;37.12;-2.34;32.87;4.25;1.92;4.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:20;1626112580;8.42;1.66;36.95;-2.39;32.79;4.16;1.92;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:21;1626112581;8.39;1.65;36.84;-2.44;32.73;4.10;1.93;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:22;1626112582;8.36;1.65;36.72;-2.47;32.70;4.01;1.94;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:23;1626112583;8.32;1.65;36.56;-2.49;32.66;3.89;1.94;4.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:24;1626112584;8.28;1.64;36.40;-2.55;32.59;3.81;1.95;4.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:25;1626112585;8.24;1.64;36.24;-2.60;32.45;3.79;1.96;4.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:26;1626112586;8.21;1.64;36.14;-2.62;32.30;3.85;1.96;4.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:27;1626112587;8.18;1.64;36.00;-2.62;32.16;3.84;1.98;4.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:28;1626112588;8.14;1.63;35.88;-2.67;32.04;3.84;1.98;4.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:29;1626112589;8.11;1.63;35.72;-2.71;31.93;3.79;1.99;4.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:30;1626112590;8.08;1.63;35.61;-2.73;31.82;3.79;2.00;4.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:31;1626112591;8.05;1.62;35.51;-2.76;31.71;3.80;2.01;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:32;1626112592;8.02;1.62;35.40;-2.74;31.60;3.80;2.02;4.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:33;1626112593;8.00;1.62;35.32;-2.79;31.49;3.83;2.03;4.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:34;1626112594;7.99;1.62;35.27;-2.82;31.37;3.90;2.03;4.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:35;1626112595;7.99;1.62;35.25;-2.79;31.26;3.99;2.05;4.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:36;1626112596;7.98;1.62;35.20;-2.79;31.15;4.06;2.05;4.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:37;1626112597;7.97;1.62;35.19;-2.80;31.10;4.09;2.07;4.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:38;1626112598;7.97;1.62;35.19;-2.77;31.05;4.15;2.08;4.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:39;1626112599;7.98;1.63;35.22;-2.73;30.98;4.24;2.09;4.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:40;1626112600;7.99;1.63;35.27;-2.69;30.91;4.36;2.09;4.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:41;1626112601;8.02;1.63;35.37;-2.66;30.91;4.46;2.11;4.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:42;1626112602;8.05;1.64;35.50;-2.57;30.88;4.62;2.12;4.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:43;1626112603;8.13;1.65;35.80;-2.50;30.88;4.93;2.12;4.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:44;1626112604;8.22;1.66;36.18;-2.36;30.85;5.33;2.13;4.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:45;1626112605;8.32;1.68;36.56;-2.23;30.85;5.71;2.14;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:46;1626112606;8.39;1.69;36.84;-2.06;30.88;5.96;2.14;4.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:47;1626112607;8.50;1.71;37.26;-1.84;30.93;6.33;2.16;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:48;1626112608;8.58;1.74;37.56;-1.60;30.98;6.59;2.16;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:49;1626112609;8.59;1.76;37.58;-1.40;30.98;6.60;2.15;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:50;1626112610;8.60;1.78;37.63;-1.15;30.95;6.68;2.15;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:51;1626112611;8.62;1.80;37.69;-1.02;30.90;6.79;2.14;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:52;1626112612;8.65;1.82;37.83;-0.83;30.84;6.99;2.13;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:53;1626112613;8.65;1.83;37.83;-0.71;30.78;7.05;2.12;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:54;1626112614;8.76;1.85;38.22;-0.57;30.71;7.51;2.12;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:55;1626112615;8.79;1.86;38.36;-0.43;30.66;7.70;2.11;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:56;1626112616;8.84;1.87;38.53;-0.36;30.61;7.92;2.09;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:57;1626112617;8.91;1.88;38.78;-0.27;30.57;8.21;2.09;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:58;1626112618;8.94;1.88;38.93;-0.22;30.52;8.41;2.08;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:56:59;1626112619;9.01;1.89;39.17;-0.12;30.45;8.72;2.08;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:00;1626112620;9.06;1.90;39.36;-0.09;30.43;8.93;2.07;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:01;1626112621;9.06;1.90;39.34;-0.05;30.42;8.91;2.07;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:02;1626112622;9.10;1.91;39.51;0.02;30.41;9.10;2.07;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:03;1626112623;9.11;1.92;39.54;0.15;30.38;9.16;2.06;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:04;1626112624;9.14;1.93;39.63;0.20;30.37;9.26;2.07;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:05;1626112625;9.15;1.94;39.66;0.29;30.34;9.32;2.07;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:06;1626112626;9.18;1.95;39.78;0.43;30.33;9.45;2.07;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:07;1626112627;9.22;1.96;39.93;0.47;30.33;9.60;2.07;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:08;1626112628;9.25;1.97;40.02;0.56;30.30;9.72;2.08;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:09;1626112629;9.27;1.97;40.12;0.61;30.26;9.86;2.09;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:10;1626112630;9.32;1.98;40.30;0.67;30.21;10.09;2.09;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:11;1626112631;9.38;1.98;40.51;0.66;30.18;10.33;2.10;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:12;1626112632;9.43;1.98;40.70;0.66;30.15;10.55;2.12;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:13;1626112633;9.46;1.98;40.81;0.70;30.12;10.68;2.12;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:14;1626112634;9.52;1.99;41.01;0.79;30.11;10.91;2.14;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:15;1626112635;9.57;2.00;41.18;0.87;30.10;11.08;2.15;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:16;1626112636;9.63;2.01;41.38;0.97;30.10;11.28;2.16;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:17;1626112637;9.69;2.01;41.62;0.99;30.10;11.52;2.18;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:18;1626112638;9.74;2.02;41.77;1.07;30.09;11.68;2.20;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:19;1626112639;9.79;2.03;41.97;1.15;30.09;11.87;2.21;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:20;1626112640;9.85;2.03;42.17;1.16;30.11;12.06;2.23;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:21;1626112641;9.89;2.04;42.31;1.23;30.12;12.19;2.24;1.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:22;1626112642;9.89;2.04;42.31;1.23;30.13;12.18;2.26;1.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:23;1626112643;9.90;2.04;42.33;1.27;30.18;12.15;2.27;1.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:24;1626112644;9.91;2.04;42.37;1.23;30.28;12.09;2.30;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:25;1626112645;9.87;2.04;42.22;1.22;30.36;11.86;2.31;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:26;1626112646;9.86;2.04;42.20;1.21;30.37;11.82;2.34;1.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:27;1626112647;9.84;2.04;42.12;1.19;30.40;11.72;2.35;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:28;1626112648;9.81;2.04;42.03;1.19;30.45;11.58;2.37;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:29;1626112649;9.79;2.04;41.94;1.19;30.55;11.40;2.38;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:30;1626112650;9.76;2.03;41.85;1.18;30.58;11.27;2.40;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:31;1626112651;9.72;2.03;41.72;1.16;30.57;11.15;2.42;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:32;1626112652;9.71;2.03;41.69;1.16;30.58;11.11;2.43;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:33;1626112653;9.69;2.03;41.61;1.14;30.61;11.00;2.45;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:34;1626112654;9.65;2.03;41.49;1.17;30.64;10.84;2.47;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:35;1626112655;9.64;2.03;41.43;1.17;30.67;10.75;2.48;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:36;1626112656;9.62;2.03;41.35;1.15;30.74;10.61;2.49;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:37;1626112657;9.60;2.03;41.29;1.16;30.80;10.48;2.50;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:38;1626112658;9.55;2.03;41.12;1.17;30.86;10.26;2.52;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:39;1626112659;9.53;2.03;41.06;1.14;30.90;10.16;2.53;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:40;1626112660;9.52;2.03;41.00;1.15;30.98;10.02;2.54;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:41;1626112661;9.50;2.03;40.94;1.15;31.01;9.93;2.55;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:42;1626112662;9.48;2.03;40.87;1.14;31.12;9.75;2.56;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:43;1626112663;9.44;2.03;40.73;1.15;31.25;9.48;2.58;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:44;1626112664;9.43;2.03;40.69;1.15;31.36;9.33;2.59;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:45;1626112665;9.40;2.03;40.59;1.11;31.46;9.13;2.60;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:46;1626112666;9.38;2.03;40.51;1.16;31.52;9.00;2.61;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:47;1626112667;9.33;2.03;40.34;1.15;31.50;8.84;2.62;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:48;1626112668;9.31;2.03;40.25;1.16;31.46;8.79;2.63;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:49;1626112669;9.28;2.03;40.15;1.14;31.43;8.72;2.63;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:50;1626112670;9.24;2.03;40.02;1.14;31.45;8.56;2.65;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:51;1626112671;9.21;2.03;39.88;1.14;31.48;8.40;2.66;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:52;1626112672;9.18;2.03;39.78;1.12;31.51;8.27;2.67;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:53;1626112673;9.17;2.03;39.75;1.10;31.55;8.21;2.67;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:54;1626112674;9.14;2.03;39.65;1.10;31.56;8.08;2.69;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:55;1626112675;9.11;2.03;39.53;1.11;31.54;7.99;2.69;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:56;1626112676;9.10;2.03;39.50;1.12;31.53;7.97;2.70;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:57;1626112677;9.09;2.03;39.47;1.10;31.54;7.93;2.70;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:58;1626112678;9.09;2.03;39.48;1.11;31.54;7.94;2.71;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:57:59;1626112679;9.06;2.03;39.35;1.10;31.55;7.81;2.72;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:00;1626112680;9.05;2.03;39.32;1.12;31.53;7.79;2.73;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:01;1626112681;9.04;2.03;39.27;1.12;31.52;7.74;2.73;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:02;1626112682;9.01;2.02;39.19;1.09;31.50;7.69;2.74;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:03;1626112683;9.00;2.02;39.14;1.07;31.55;7.59;2.73;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:04;1626112684;8.97;2.03;39.01;1.10;31.67;7.33;2.75;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:05;1626112685;8.97;2.03;39.02;1.10;31.75;7.27;2.76;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:06;1626112686;8.95;2.03;38.93;1.10;31.81;7.12;2.76;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:07;1626112687;8.94;2.03;38.93;1.11;31.84;7.09;2.77;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:08;1626112688;8.91;2.03;38.81;1.10;31.84;6.97;2.77;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:09;1626112689;8.91;2.02;38.81;1.09;31.85;6.96;2.77;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:10;1626112690;8.89;2.02;38.72;1.09;31.91;6.81;2.78;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:11;1626112691;8.89;2.02;38.71;1.08;31.93;6.78;2.78;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:12;1626112692;8.88;2.03;38.70;1.10;31.95;6.75;2.79;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:13;1626112693;8.88;2.03;38.68;1.12;32.02;6.67;2.79;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:14;1626112694;8.91;2.03;38.80;1.10;32.03;6.77;2.80;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:15;1626112695;8.88;2.03;38.68;1.10;32.02;6.67;2.80;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:16;1626112696;8.89;2.03;38.72;1.11;31.99;6.73;2.80;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:17;1626112697;8.91;2.02;38.80;1.09;32.01;6.79;2.80;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:18;1626112698;8.93;2.02;38.86;1.08;32.03;6.83;2.81;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:19;1626112699;8.93;2.03;38.88;1.10;32.01;6.87;2.83;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:20;1626112700;8.95;2.03;38.93;1.10;32.01;6.93;2.81;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:21;1626112701;8.97;2.03;39.02;1.11;32.04;6.98;2.82;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:22;1626112702;8.97;2.03;39.02;1.12;32.09;6.93;2.83;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:23;1626112703;8.99;2.03;39.10;1.11;32.16;6.94;2.84;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:24;1626112704;9.01;2.03;39.15;1.11;32.19;6.96;2.84;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:25;1626112705;9.01;2.03;39.16;1.11;32.23;6.92;2.84;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:26;1626112706;9.03;2.03;39.24;1.14;32.28;6.96;2.84;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:27;1626112707;9.03;2.03;39.25;1.12;32.32;6.93;2.84;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:28;1626112708;9.05;2.03;39.32;1.14;32.38;6.94;2.85;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:29;1626112709;9.06;2.03;39.35;1.12;32.44;6.91;2.85;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:30;1626112710;9.08;2.03;39.41;1.12;32.48;6.92;2.86;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:31;1626112711;9.08;2.03;39.43;1.12;32.53;6.90;2.87;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:32;1626112712;9.09;2.03;39.46;1.15;32.60;6.86;2.86;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:33;1626112713;9.10;2.03;39.50;1.14;32.66;6.83;2.87;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:34;1626112714;9.11;2.03;39.55;1.14;32.72;6.83;2.87;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:35;1626112715;9.13;2.03;39.60;1.15;32.77;6.83;2.88;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:36;1626112716;9.14;2.03;39.63;1.12;32.82;6.81;2.88;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:37;1626112717;9.15;2.03;39.66;1.12;32.89;6.77;2.89;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:38;1626112718;9.16;2.03;39.72;1.15;32.95;6.77;2.90;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:39;1626112719;9.16;2.03;39.71;1.12;33.02;6.68;2.90;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:40;1626112720;9.16;2.03;39.73;1.11;33.07;6.66;2.91;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:41;1626112721;9.17;2.03;39.77;1.11;33.15;6.62;2.91;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:42;1626112722;9.17;2.02;39.77;1.08;33.20;6.57;2.91;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:43;1626112723;9.17;2.02;39.77;1.05;33.27;6.50;2.92;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:44;1626112724;9.16;2.01;39.70;0.96;33.34;6.36;2.92;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:45;1626112725;9.14;2.01;39.64;0.91;33.38;6.25;2.92;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:46;1626112726;9.11;1.99;39.55;0.81;33.41;6.14;2.93;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:47;1626112727;9.10;1.99;39.49;0.76;33.43;6.06;2.93;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:48;1626112728;9.07;1.98;39.40;0.71;33.42;5.98;2.93;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:49;1626112729;9.04;1.99;39.27;0.75;33.45;5.82;2.93;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:50;1626112730;9.02;1.98;39.22;0.70;33.45;5.78;2.93;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:51;1626112731;9.01;1.98;39.16;0.71;33.44;5.72;2.93;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:52;1626112732;9.00;1.98;39.11;0.70;33.42;5.69;2.93;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:53;1626112733;8.98;1.98;39.07;0.71;33.39;5.68;2.92;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:54;1626112734;8.99;1.98;39.10;0.73;33.34;5.75;2.92;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:55;1626112735;8.99;1.98;39.08;0.71;33.27;5.80;2.92;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:56;1626112736;8.99;1.99;39.10;0.75;33.23;5.88;2.92;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:57;1626112737;8.99;1.99;39.10;0.74;33.20;5.91;2.92;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:58;1626112738;9.00;1.99;39.14;0.76;33.16;5.98;2.92;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:58:59;1626112739;9.02;1.99;39.20;0.78;33.16;6.04;2.92;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:00;1626112740;9.03;1.99;39.26;0.79;33.16;6.09;2.92;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:01;1626112741;9.05;2.00;39.32;0.83;33.19;6.13;2.91;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:02;1626112742;9.07;1.99;39.40;0.81;33.20;6.20;2.91;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:03;1626112743;9.09;1.99;39.45;0.81;33.19;6.26;2.92;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:04;1626112744;9.12;2.00;39.57;0.85;33.20;6.37;2.92;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:05;1626112745;9.15;2.00;39.69;0.88;33.20;6.49;2.93;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:06;1626112746;9.18;2.00;39.80;0.90;33.23;6.56;2.93;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:07;1626112747;9.21;2.01;39.91;0.96;33.27;6.64;2.94;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:08;1626112748;9.27;2.02;40.10;1.06;33.30;6.80;2.95;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:09;1626112749;9.31;2.03;40.27;1.14;33.37;6.90;2.95;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:10;1626112750;9.33;2.04;40.35;1.19;33.37;6.98;2.95;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:11;1626112751;9.38;2.04;40.51;1.25;33.36;7.15;2.97;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:12;1626112752;9.41;2.05;40.60;1.29;33.39;7.21;2.98;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:13;1626112753;9.43;2.05;40.70;1.32;33.43;7.27;2.98;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:14;1626112754;9.45;2.05;40.76;1.34;33.48;7.28;2.99;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:15;1626112755;9.49;2.06;40.90;1.39;33.49;7.41;3.01;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:16;1626112756;9.49;2.06;40.92;1.43;33.48;7.44;3.02;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:17;1626112757;9.53;2.06;41.04;1.44;33.45;7.59;3.03;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:18;1626112758;9.54;2.06;41.07;1.42;33.39;7.68;3.04;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:19;1626112759;9.56;2.06;41.13;1.43;33.41;7.73;3.05;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:20;1626112760;9.58;2.06;41.23;1.44;33.45;7.78;3.06;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:21;1626112761;9.59;2.06;41.26;1.44;33.45;7.81;3.07;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:22;1626112762;9.60;2.07;41.30;1.47;33.43;7.87;3.09;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:23;1626112763;9.63;2.07;41.38;1.48;33.41;7.97;3.09;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:24;1626112764;9.64;2.07;41.42;1.50;33.42;8.00;3.11;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:25;1626112765;9.65;2.07;41.45;1.49;33.39;8.06;3.12;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:26;1626112766;9.66;2.07;41.49;1.50;33.36;8.13;3.13;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:27;1626112767;9.66;2.08;41.51;1.56;33.34;8.17;3.14;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:28;1626112768;9.71;2.08;41.66;1.56;33.30;8.36;3.14;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:29;1626112769;9.72;2.08;41.70;1.59;33.27;8.42;3.16;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:30;1626112770;9.74;2.08;41.79;1.61;33.23;8.56;3.16;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:31;1626112771;9.76;2.08;41.86;1.61;33.19;8.67;3.17;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:32;1626112772;9.78;2.08;41.93;1.62;33.18;8.75;3.18;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:33;1626112773;9.81;2.08;42.02;1.62;33.17;8.85;3.19;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:34;1626112774;9.82;2.08;42.08;1.62;33.13;8.95;3.20;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:35;1626112775;9.83;2.08;42.09;1.60;33.05;9.04;3.20;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:36;1626112776;9.85;2.09;42.16;1.64;33.02;9.15;3.22;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
