date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;17:59:37;1626112777;9.88;2.09;42.25;1.64;33.06;9.19;3.22;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:38;1626112778;9.88;2.09;42.25;1.67;33.10;9.15;3.23;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:39;1626112779;9.90;2.09;42.33;1.67;33.13;9.20;3.24;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:40;1626112780;9.89;2.09;42.30;1.72;33.19;9.12;3.24;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:41;1626112781;9.91;2.09;42.37;1.72;33.30;9.07;3.25;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:42;1626112782;9.91;2.10;42.38;1.75;33.40;8.98;3.26;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:43;1626112783;9.93;2.10;42.44;1.76;33.48;8.95;3.27;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:44;1626112784;9.91;2.10;42.37;1.77;33.55;8.82;3.28;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:45;1626112785;9.90;2.10;42.35;1.76;33.55;8.80;3.29;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:46;1626112786;9.88;2.10;42.26;1.77;33.54;8.72;3.30;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:47;1626112787;9.86;2.10;42.20;1.75;33.52;8.68;3.30;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:48;1626112788;9.86;2.10;42.20;1.77;33.50;8.70;3.31;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:49;1626112789;9.84;2.10;42.15;1.78;33.46;8.68;3.32;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:50;1626112790;9.82;2.10;42.07;1.78;33.41;8.66;3.32;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:51;1626112791;9.81;2.10;42.03;1.78;33.39;8.64;3.34;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:52;1626112792;9.80;2.10;41.99;1.77;33.38;8.60;3.34;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:53;1626112793;9.76;2.10;41.86;1.77;33.37;8.49;3.35;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:54;1626112794;9.77;2.10;41.88;1.77;33.34;8.53;3.35;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:55;1626112795;9.73;2.10;41.76;1.78;33.38;8.37;3.36;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:56;1626112796;9.74;2.10;41.77;1.76;33.41;8.37;3.37;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:57;1626112797;9.70;2.10;41.63;1.76;33.40;8.23;3.37;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:58;1626112798;9.71;2.10;41.68;1.75;33.40;8.28;3.37;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;17:59:59;1626112799;9.66;2.10;41.49;1.74;33.40;8.10;3.38;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:00;1626112800;9.67;2.10;41.54;1.74;33.40;8.14;3.39;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:01;1626112801;9.64;2.10;41.44;1.73;33.41;8.03;3.39;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:02;1626112802;9.63;2.10;41.39;1.75;33.41;7.98;3.40;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:03;1626112803;9.61;2.09;41.34;1.68;33.39;7.95;3.40;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:04;1626112804;9.61;2.10;41.33;1.74;33.35;7.98;3.40;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:05;1626112805;9.59;2.10;41.25;1.76;33.30;7.95;3.41;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:06;1626112806;9.57;2.09;41.19;1.72;33.29;7.90;3.41;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:07;1626112807;9.56;2.09;41.14;1.66;33.28;7.86;3.41;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:08;1626112808;9.53;2.08;41.06;1.61;33.26;7.80;3.41;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:09;1626112809;9.51;2.07;40.98;1.52;33.24;7.74;3.42;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:10;1626112810;9.50;2.06;40.93;1.45;33.20;7.73;3.41;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:11;1626112811;9.46;2.05;40.80;1.37;33.16;7.64;3.41;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:12;1626112812;9.45;2.05;40.77;1.34;33.16;7.62;3.41;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:13;1626112813;9.45;2.05;40.76;1.30;33.16;7.60;3.41;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:14;1626112814;9.42;2.05;40.64;1.32;33.18;7.46;3.41;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:15;1626112815;9.43;2.05;40.69;1.28;33.20;7.48;3.41;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:16;1626112816;9.43;2.04;40.69;1.26;33.23;7.45;3.40;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:17;1626112817;9.42;2.04;40.67;1.23;33.26;7.41;3.40;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:18;1626112818;9.42;2.04;40.66;1.22;33.27;7.39;3.38;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:19;1626112819;9.42;2.04;40.65;1.21;33.34;7.32;3.38;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:20;1626112820;9.41;2.04;40.63;1.19;33.48;7.14;3.37;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:21;1626112821;9.41;2.03;40.62;1.18;33.58;7.04;3.37;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:22;1626112822;9.40;2.03;40.59;1.17;33.63;6.97;3.37;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:23;1626112823;9.40;2.03;40.57;1.15;33.63;6.93;3.35;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:24;1626112824;9.39;2.03;40.54;1.12;33.67;6.87;3.34;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:25;1626112825;9.37;2.03;40.49;1.10;33.70;6.78;3.34;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:26;1626112826;9.37;2.02;40.48;1.06;33.70;6.78;3.34;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:27;1626112827;9.37;2.02;40.49;1.05;33.70;6.78;3.33;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:28;1626112828;9.37;2.02;40.46;1.04;33.73;6.73;3.32;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:29;1626112829;9.36;2.02;40.43;1.04;33.80;6.63;3.31;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:30;1626112830;9.35;2.01;40.41;0.99;33.89;6.52;3.30;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:31;1626112831;9.35;2.01;40.40;0.98;33.98;6.42;3.30;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:32;1626112832;9.34;2.01;40.37;0.96;34.04;6.33;3.29;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:33;1626112833;9.34;2.01;40.36;0.94;34.03;6.33;3.28;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:34;1626112834;9.33;2.01;40.34;0.93;33.99;6.35;3.27;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:35;1626112835;9.33;2.01;40.32;0.91;33.95;6.37;3.27;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:36;1626112836;9.32;2.00;40.29;0.88;33.92;6.37;3.26;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:37;1626112837;9.31;2.00;40.25;0.88;33.89;6.36;3.25;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:38;1626112838;9.30;2.00;40.23;0.85;33.85;6.37;3.24;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:39;1626112839;9.29;2.00;40.20;0.83;33.85;6.35;3.23;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:40;1626112840;9.28;1.99;40.16;0.79;33.89;6.27;3.22;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:41;1626112841;9.27;1.99;40.12;0.79;33.91;6.21;3.21;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:42;1626112842;9.26;1.99;40.09;0.78;33.90;6.20;3.21;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:43;1626112843;9.25;1.99;40.04;0.74;33.88;6.16;3.20;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:44;1626112844;9.24;1.99;40.01;0.76;33.88;6.13;3.19;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:45;1626112845;9.23;1.99;39.96;0.74;33.87;6.10;3.18;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:46;1626112846;9.22;1.98;39.93;0.71;33.92;6.01;3.16;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:47;1626112847;9.22;1.98;39.95;0.69;33.99;5.95;3.16;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:48;1626112848;9.20;1.98;39.86;0.68;34.13;5.73;3.16;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:49;1626112849;9.19;1.98;39.82;0.68;34.31;5.51;3.14;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:50;1626112850;9.18;1.97;39.78;0.64;34.49;5.29;3.14;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:51;1626112851;9.16;1.97;39.71;0.64;34.64;5.07;3.13;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:52;1626112852;9.14;1.97;39.66;0.59;34.72;4.94;3.12;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:53;1626112853;9.12;1.97;39.56;0.60;34.75;4.81;3.11;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:54;1626112854;9.10;1.97;39.50;0.58;34.76;4.75;3.10;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:55;1626112855;9.09;1.96;39.44;0.52;34.73;4.71;3.10;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:56;1626112856;9.06;1.96;39.34;0.50;34.68;4.66;3.09;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:57;1626112857;9.03;1.96;39.26;0.50;34.60;4.65;3.08;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:58;1626112858;9.01;1.96;39.15;0.47;34.52;4.63;3.07;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:00:59;1626112859;8.99;1.95;39.08;0.40;34.43;4.65;3.06;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:00;1626112860;8.95;1.95;38.96;0.37;34.30;4.66;3.05;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:01;1626112861;8.92;1.94;38.84;0.30;34.22;4.62;3.05;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:02;1626112862;8.90;1.93;38.75;0.25;34.13;4.61;3.03;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:03;1626112863;8.86;1.93;38.61;0.23;34.02;4.60;3.02;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:04;1626112864;8.83;1.92;38.50;0.17;33.91;4.60;3.02;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:05;1626112865;8.80;1.92;38.38;0.13;33.80;4.57;3.01;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:06;1626112866;8.76;1.91;38.24;0.05;33.70;4.54;3.00;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:07;1626112867;8.73;1.90;38.11;-0.02;33.62;4.50;2.98;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:08;1626112868;8.70;1.90;38.00;-0.08;33.57;4.43;2.97;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:09;1626112869;8.66;1.89;37.85;-0.14;33.48;4.36;2.96;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:10;1626112870;8.61;1.88;37.66;-0.20;33.40;4.27;2.95;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:11;1626112871;8.57;1.88;37.53;-0.26;33.34;4.19;2.92;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:12;1626112872;8.53;1.87;37.36;-0.36;33.29;4.07;2.91;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:13;1626112873;8.50;1.87;37.24;-0.39;33.23;4.01;2.90;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:14;1626112874;8.46;1.86;37.12;-0.44;33.23;3.89;2.88;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:15;1626112875;8.43;1.85;37.00;-0.50;33.29;3.71;2.87;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:16;1626112876;8.40;1.85;36.86;-0.52;33.32;3.54;2.86;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:17;1626112877;8.37;1.85;36.75;-0.52;33.31;3.43;2.84;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:18;1626112878;8.34;1.85;36.63;-0.56;33.30;3.34;2.84;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:19;1626112879;8.30;1.85;36.50;-0.56;33.25;3.25;2.82;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:20;1626112880;8.29;1.84;36.43;-0.58;33.17;3.25;2.80;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:21;1626112881;8.26;1.84;36.33;-0.60;33.06;3.27;2.79;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:22;1626112882;8.24;1.84;36.24;-0.65;32.95;3.29;2.78;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:23;1626112883;8.21;1.84;36.14;-0.66;32.80;3.34;2.76;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:24;1626112884;8.20;1.83;36.08;-0.74;32.68;3.40;2.74;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:25;1626112885;8.18;1.82;36.01;-0.81;32.55;3.46;2.73;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:26;1626112886;8.17;1.82;35.96;-0.85;32.39;3.57;2.73;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:27;1626112887;8.15;1.81;35.90;-0.92;32.25;3.65;2.71;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:28;1626112888;8.14;1.81;35.87;-0.93;32.16;3.71;2.70;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:29;1626112889;8.13;1.80;35.83;-0.97;32.05;3.78;2.69;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:30;1626112890;8.13;1.80;35.81;-0.98;31.94;3.87;2.68;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:31;1626112891;8.14;1.81;35.85;-0.95;31.83;4.02;2.66;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:32;1626112892;8.16;1.80;35.92;-1.01;31.73;4.20;2.66;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:33;1626112893;8.21;1.79;36.13;-1.06;31.65;4.48;2.65;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:34;1626112894;8.31;1.79;36.52;-1.09;31.63;4.89;2.64;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:35;1626112895;8.42;1.79;36.94;-1.07;31.64;5.30;2.64;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:36;1626112896;8.49;1.80;37.22;-1.05;31.68;5.54;2.64;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:37;1626112897;8.55;1.81;37.43;-0.93;31.71;5.72;2.63;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:38;1626112898;8.58;1.82;37.56;-0.80;31.73;5.84;2.63;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:39;1626112899;8.60;1.83;37.65;-0.69;31.73;5.91;2.63;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:40;1626112900;8.63;1.85;37.74;-0.55;31.74;6.00;2.62;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:41;1626112901;8.64;1.86;37.78;-0.45;31.73;6.05;2.62;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:42;1626112902;8.68;1.87;37.95;-0.36;31.74;6.21;2.62;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:43;1626112903;8.70;1.87;38.02;-0.29;31.75;6.27;2.61;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:44;1626112904;8.69;1.89;37.98;-0.19;31.73;6.25;2.61;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:45;1626112905;8.70;1.90;38.00;-0.10;31.70;6.31;2.60;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:46;1626112906;8.70;1.90;38.01;-0.06;31.64;6.37;2.60;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:47;1626112907;8.73;1.91;38.11;0.00;31.59;6.53;2.59;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:48;1626112908;8.74;1.91;38.16;0.06;31.52;6.64;2.59;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:49;1626112909;8.75;1.92;38.19;0.16;31.44;6.75;2.59;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:50;1626112910;8.78;1.93;38.30;0.23;31.33;6.98;2.59;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:51;1626112911;8.83;1.94;38.50;0.31;31.23;7.28;2.58;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:52;1626112912;8.89;1.94;38.72;0.34;31.14;7.58;2.58;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:53;1626112913;8.90;1.95;38.77;0.42;31.06;7.71;2.58;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:54;1626112914;8.94;1.96;38.92;0.48;31.00;7.92;2.59;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:55;1626112915;9.00;1.96;39.12;0.52;30.95;8.18;2.59;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:56;1626112916;9.04;1.97;39.27;0.57;30.88;8.40;2.59;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:57;1626112917;9.09;1.97;39.46;0.58;30.83;8.63;2.59;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:58;1626112918;9.13;1.97;39.61;0.60;30.80;8.81;2.59;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:01:59;1626112919;9.14;1.97;39.66;0.62;30.75;8.91;2.60;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:00;1626112920;9.16;1.97;39.70;0.64;30.70;9.00;2.61;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:01;1626112921;9.20;1.97;39.87;0.60;30.66;9.20;2.61;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:02;1626112922;9.22;1.98;39.95;0.66;30.64;9.31;2.62;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:03;1626112923;9.25;1.98;40.04;0.68;30.63;9.41;2.62;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:04;1626112924;9.30;1.98;40.21;0.71;30.58;9.63;2.62;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:05;1626112925;9.33;1.98;40.35;0.71;30.53;9.82;2.63;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:06;1626112926;9.35;1.99;40.39;0.75;30.53;9.86;2.64;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:07;1626112927;9.38;1.99;40.50;0.76;30.53;9.97;2.64;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:08;1626112928;9.39;1.99;40.53;0.79;30.53;10.00;2.64;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:09;1626112929;9.42;1.99;40.67;0.76;30.54;10.13;2.65;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:10;1626112930;9.43;1.99;40.70;0.79;30.53;10.16;2.66;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:11;1626112931;9.46;1.99;40.79;0.81;30.52;10.27;2.66;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:12;1626112932;9.48;2.00;40.87;0.83;30.48;10.38;2.66;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:13;1626112933;9.50;2.00;40.95;0.84;30.48;10.47;2.67;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:14;1626112934;9.56;2.00;41.14;0.83;30.46;10.68;2.67;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:15;1626112935;9.55;2.00;41.13;0.83;30.44;10.69;2.68;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:16;1626112936;9.57;2.00;41.17;0.88;30.43;10.74;2.69;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:17;1626112937;9.60;2.00;41.29;0.88;30.43;10.86;2.69;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:18;1626112938;9.65;2.00;41.48;0.88;30.41;11.06;2.70;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:19;1626112939;9.69;2.00;41.60;0.90;30.45;11.15;2.70;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:20;1626112940;9.73;2.00;41.74;0.88;30.46;11.28;2.70;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:21;1626112941;9.71;2.00;41.66;0.90;30.50;11.16;2.71;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:22;1626112942;9.74;2.01;41.80;0.95;30.52;11.28;2.71;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:23;1626112943;9.77;2.01;41.90;0.95;30.49;11.41;2.72;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:24;1626112944;9.78;2.01;41.93;0.96;30.48;11.45;2.73;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:25;1626112945;9.79;2.01;41.97;0.96;30.47;11.50;2.73;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:26;1626112946;9.80;2.01;41.99;0.97;30.47;11.52;2.73;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:27;1626112947;9.81;2.01;42.01;0.96;30.48;11.53;2.74;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:28;1626112948;9.80;2.01;41.99;0.96;30.49;11.49;2.74;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:29;1626112949;9.80;2.01;41.99;1.00;30.50;11.49;2.75;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:30;1626112950;9.79;2.01;41.97;0.98;30.52;11.45;2.76;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:31;1626112951;9.78;2.01;41.91;1.00;30.58;11.33;2.76;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:32;1626112952;9.78;2.02;41.93;1.01;30.61;11.32;2.77;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:33;1626112953;9.74;2.01;41.80;0.97;30.66;11.14;2.77;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:34;1626112954;9.76;2.01;41.84;0.97;30.73;11.12;2.77;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:35;1626112955;9.73;2.01;41.74;0.97;30.79;10.95;2.78;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:36;1626112956;9.72;2.01;41.71;0.99;30.84;10.88;2.78;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:37;1626112957;9.71;2.02;41.68;1.01;30.89;10.79;2.79;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:38;1626112958;9.68;2.02;41.56;1.01;30.95;10.61;2.80;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:39;1626112959;9.69;2.01;41.60;0.98;31.01;10.59;2.80;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:40;1626112960;9.66;2.01;41.52;0.98;31.04;10.48;2.80;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:41;1626112961;9.64;2.01;41.42;0.99;31.05;10.37;2.80;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:42;1626112962;9.65;2.01;41.45;0.97;31.07;10.38;2.80;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:43;1626112963;9.60;2.01;41.31;0.95;31.12;10.19;2.81;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:44;1626112964;9.59;2.01;41.27;0.95;31.16;10.11;2.81;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:45;1626112965;9.58;2.01;41.24;0.95;31.21;10.03;2.81;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:46;1626112966;9.59;2.01;41.25;0.96;31.28;9.96;2.81;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:47;1626112967;9.55;2.01;41.10;0.94;31.39;9.71;2.81;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:48;1626112968;9.55;2.01;41.10;0.94;31.47;9.63;2.82;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:49;1626112969;9.52;2.01;41.01;0.93;31.53;9.48;2.82;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:50;1626112970;9.56;2.01;41.16;0.91;31.61;9.55;2.83;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:51;1626112971;9.52;2.01;41.00;0.91;31.67;9.33;2.83;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:52;1626112972;9.51;2.01;40.99;0.93;31.77;9.22;2.83;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:53;1626112973;9.46;2.01;40.81;0.94;31.87;8.93;2.83;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:54;1626112974;9.48;2.00;40.87;0.90;31.99;8.88;2.83;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:55;1626112975;9.45;2.00;40.76;0.90;32.12;8.64;2.83;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:56;1626112976;9.44;2.00;40.72;0.88;32.27;8.45;2.84;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:57;1626112977;9.43;1.99;40.70;0.81;32.44;8.27;2.84;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:58;1626112978;9.43;1.99;40.68;0.79;32.58;8.10;2.84;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:02:59;1626112979;9.41;1.98;40.62;0.70;32.69;7.93;2.83;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:00;1626112980;9.42;1.97;40.66;0.61;32.80;7.86;2.83;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:01;1626112981;9.42;1.96;40.67;0.55;32.93;7.74;2.83;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:02;1626112982;9.41;1.96;40.63;0.47;33.06;7.57;2.83;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:03;1626112983;9.41;1.95;40.63;0.42;33.20;7.43;2.82;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:04;1626112984;9.42;1.95;40.67;0.37;33.35;7.32;2.81;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:05;1626112985;9.42;1.93;40.64;0.26;33.49;7.15;2.80;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:06;1626112986;9.41;1.93;40.63;0.24;33.61;7.03;2.80;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:07;1626112987;9.41;1.92;40.61;0.17;33.72;6.89;2.78;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:08;1626112988;9.41;1.92;40.60;0.11;33.83;6.77;2.78;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:09;1626112989;9.40;1.91;40.57;0.07;33.94;6.64;2.76;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:10;1626112990;9.40;1.91;40.59;0.03;34.01;6.58;2.75;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:11;1626112991;9.39;1.90;40.55;-0.03;34.09;6.45;2.73;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:12;1626112992;9.39;1.90;40.54;-0.09;34.18;6.36;2.72;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:13;1626112993;9.39;1.89;40.54;-0.13;34.27;6.27;2.70;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:14;1626112994;9.39;1.89;40.55;-0.19;34.34;6.20;2.69;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:15;1626112995;9.38;1.88;40.50;-0.21;34.39;6.11;2.68;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:16;1626112996;9.38;1.88;40.51;-0.24;34.42;6.09;2.66;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:17;1626112997;9.37;1.88;40.49;-0.27;34.50;5.99;2.64;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:18;1626112998;9.37;1.87;40.47;-0.32;34.59;5.88;2.63;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:19;1626112999;9.37;1.87;40.46;-0.34;34.68;5.78;2.62;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:20;1626113000;9.35;1.87;40.41;-0.36;34.70;5.71;2.60;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:21;1626113001;9.35;1.86;40.41;-0.41;34.70;5.71;2.58;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:22;1626113002;9.34;1.86;40.37;-0.42;34.70;5.66;2.57;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:23;1626113003;9.34;1.86;40.36;-0.47;34.69;5.67;2.55;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:24;1626113004;9.33;1.86;40.33;-0.48;34.69;5.64;2.53;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:25;1626113005;9.32;1.85;40.30;-0.51;34.68;5.62;2.52;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:26;1626113006;9.31;1.85;40.25;-0.54;34.66;5.60;2.50;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:27;1626113007;9.30;1.85;40.21;-0.57;34.66;5.55;2.49;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:28;1626113008;9.29;1.84;40.17;-0.59;34.64;5.53;2.47;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:29;1626113009;9.26;1.84;40.09;-0.64;34.63;5.46;2.45;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:30;1626113010;9.24;1.84;40.01;-0.65;34.60;5.41;2.45;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:31;1626113011;9.22;1.83;39.95;-0.69;34.58;5.37;2.43;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:32;1626113012;9.20;1.83;39.86;-0.71;34.53;5.33;2.41;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:33;1626113013;9.18;1.83;39.78;-0.74;34.46;5.32;2.40;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:34;1626113014;9.15;1.83;39.67;-0.77;34.42;5.25;2.38;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:35;1626113015;9.12;1.82;39.58;-0.84;34.41;5.17;2.37;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:36;1626113016;9.10;1.82;39.49;-0.86;34.41;5.08;2.36;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:37;1626113017;9.07;1.81;39.38;-0.92;34.37;5.01;2.34;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:38;1626113018;9.05;1.81;39.30;-0.94;34.32;4.98;2.33;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:39;1626113019;9.01;1.79;39.19;-1.06;34.23;4.95;2.31;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:40;1626113020;8.98;1.79;39.06;-1.12;34.17;4.89;2.30;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:41;1626113021;8.95;1.78;38.96;-1.18;34.13;4.84;2.28;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:42;1626113022;8.93;1.77;38.85;-1.33;34.11;4.74;2.27;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:43;1626113023;8.90;1.76;38.75;-1.37;34.09;4.66;2.25;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:44;1626113024;8.86;1.75;38.62;-1.45;34.05;4.57;2.23;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:45;1626113025;8.84;1.75;38.52;-1.52;33.98;4.54;2.22;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:46;1626113026;8.80;1.74;38.39;-1.60;33.91;4.47;2.21;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:47;1626113027;8.77;1.73;38.26;-1.66;33.85;4.41;2.20;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:48;1626113028;8.74;1.73;38.17;-1.71;33.77;4.39;2.19;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:49;1626113029;8.71;1.72;38.06;-1.79;33.68;4.38;2.17;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:50;1626113030;8.68;1.71;37.95;-1.89;33.59;4.36;2.16;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:51;1626113031;8.65;1.70;37.83;-1.94;33.48;4.35;2.16;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:52;1626113032;8.62;1.70;37.73;-1.98;33.41;4.31;2.14;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:53;1626113033;8.61;1.70;37.66;-2.01;33.35;4.31;2.13;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:54;1626113034;8.58;1.69;37.57;-2.08;33.25;4.32;2.13;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:55;1626113035;8.57;1.69;37.53;-2.08;33.14;4.39;2.13;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:56;1626113036;8.55;1.69;37.43;-2.11;33.05;4.38;2.12;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:57;1626113037;8.53;1.69;37.37;-2.13;32.97;4.40;2.12;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:58;1626113038;8.51;1.68;37.30;-2.18;32.88;4.42;2.12;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:03:59;1626113039;8.51;1.68;37.29;-2.19;32.80;4.49;2.12;4.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:00;1626113040;8.49;1.68;37.20;-2.19;32.73;4.47;2.12;4.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:01;1626113041;8.47;1.68;37.14;-2.18;32.66;4.47;2.12;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:02;1626113042;8.46;1.68;37.12;-2.20;32.59;4.53;2.12;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:03;1626113043;8.46;1.68;37.11;-2.17;32.52;4.59;2.13;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:04;1626113044;8.46;1.68;37.08;-2.16;32.45;4.64;2.12;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:05;1626113045;8.46;1.68;37.11;-2.19;32.39;4.72;2.13;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:06;1626113046;8.47;1.68;37.13;-2.14;32.32;4.81;2.13;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:07;1626113047;8.47;1.68;37.14;-2.14;32.26;4.88;2.13;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:08;1626113048;8.47;1.69;37.13;-2.11;32.20;4.93;2.14;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:09;1626113049;8.47;1.69;37.13;-2.08;32.17;4.96;2.13;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:10;1626113050;8.47;1.70;37.13;-2.00;32.14;4.99;2.14;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:11;1626113051;8.47;1.70;37.16;-2.00;32.12;5.04;2.14;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:12;1626113052;8.48;1.70;37.17;-1.95;32.07;5.10;2.15;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:13;1626113053;8.49;1.71;37.22;-1.90;32.02;5.20;2.14;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:14;1626113054;8.51;1.72;37.30;-1.83;31.98;5.33;2.13;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:15;1626113055;8.54;1.72;37.42;-1.78;31.95;5.47;2.14;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:16;1626113056;8.57;1.73;37.53;-1.74;31.93;5.60;2.13;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:17;1626113057;8.60;1.73;37.62;-1.65;31.88;5.74;2.13;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:18;1626113058;8.62;1.74;37.73;-1.59;31.88;5.85;2.12;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:19;1626113059;8.65;1.75;37.84;-1.52;31.90;5.94;2.11;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:20;1626113060;8.67;1.76;37.88;-1.43;31.90;5.99;2.10;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:21;1626113061;8.69;1.76;37.99;-1.37;31.89;6.09;2.09;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:22;1626113062;8.72;1.77;38.09;-1.33;31.87;6.23;2.09;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:23;1626113063;8.74;1.78;38.17;-1.22;31.85;6.32;2.08;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:24;1626113064;8.76;1.79;38.24;-1.11;31.89;6.35;2.07;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:25;1626113065;8.79;1.80;38.34;-0.99;31.93;6.41;2.05;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:26;1626113066;8.82;1.81;38.47;-0.91;31.98;6.49;2.05;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:27;1626113067;8.85;1.82;38.57;-0.81;32.01;6.56;2.03;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:28;1626113068;8.87;1.83;38.65;-0.70;32.03;6.62;2.02;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:29;1626113069;8.91;1.84;38.79;-0.64;32.01;6.78;2.02;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:30;1626113070;8.93;1.85;38.88;-0.56;31.99;6.89;2.01;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:31;1626113071;8.96;1.86;38.97;-0.44;31.98;6.99;2.01;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:32;1626113072;8.97;1.87;39.02;-0.37;31.97;7.06;1.99;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:33;1626113073;9.01;1.87;39.19;-0.33;31.96;7.22;1.99;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:34;1626113074;9.04;1.88;39.29;-0.27;31.98;7.32;1.99;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:35;1626113075;9.05;1.88;39.30;-0.22;31.99;7.31;1.99;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:36;1626113076;9.07;1.89;39.39;-0.18;31.99;7.40;1.99;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:37;1626113077;9.13;1.89;39.59;-0.13;32.01;7.59;1.99;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:38;1626113078;9.15;1.89;39.68;-0.12;32.02;7.66;1.99;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:39;1626113079;9.17;1.90;39.76;-0.06;32.03;7.73;1.99;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:40;1626113080;9.19;1.90;39.83;-0.06;32.02;7.81;2.00;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:41;1626113081;9.21;1.91;39.91;0.00;32.02;7.90;2.00;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:42;1626113082;9.25;1.91;40.05;0.04;32.00;8.05;2.00;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:43;1626113083;9.28;1.91;40.16;0.03;31.98;8.19;2.01;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:44;1626113084;9.30;1.91;40.23;0.03;31.95;8.28;2.01;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:45;1626113085;9.36;1.92;40.44;0.08;31.95;8.50;2.02;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:46;1626113086;9.40;1.92;40.58;0.09;31.95;8.64;2.02;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:47;1626113087;9.43;1.92;40.70;0.12;31.95;8.75;2.03;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:48;1626113088;9.45;1.92;40.77;0.15;31.95;8.83;2.03;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:49;1626113089;9.49;1.92;40.89;0.14;31.95;8.93;2.04;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:50;1626113090;9.54;1.93;41.07;0.19;31.95;9.11;2.05;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:51;1626113091;9.55;1.93;41.12;0.20;31.97;9.15;2.05;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:52;1626113092;9.60;1.93;41.30;0.23;31.98;9.32;2.05;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:53;1626113093;9.63;1.93;41.38;0.24;32.01;9.38;2.06;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:54;1626113094;9.67;1.94;41.53;0.28;32.06;9.47;2.07;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:55;1626113095;9.70;1.93;41.64;0.25;32.10;9.54;2.07;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:56;1626113096;9.73;1.94;41.75;0.32;32.12;9.63;2.08;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:57;1626113097;9.76;1.94;41.86;0.34;32.13;9.73;2.09;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:58;1626113098;9.80;1.94;41.98;0.32;32.14;9.84;2.10;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:04:59;1626113099;9.79;1.94;41.97;0.36;32.15;9.82;2.10;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:00;1626113100;9.85;1.94;42.17;0.34;32.16;10.01;2.11;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:01;1626113101;9.83;1.94;42.10;0.34;32.15;9.95;2.12;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:02;1626113102;9.83;1.94;42.11;0.36;32.15;9.96;2.13;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:03;1626113103;9.84;1.95;42.12;0.37;32.16;9.96;2.13;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:04;1626113104;9.83;1.95;42.10;0.40;32.20;9.91;2.14;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:05;1626113105;9.81;1.95;42.04;0.38;32.24;9.79;2.15;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:06;1626113106;9.81;1.95;42.02;0.37;32.30;9.71;2.16;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:07;1626113107;9.81;1.95;42.02;0.37;32.35;9.67;2.16;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:08;1626113108;9.78;1.94;41.91;0.36;32.41;9.50;2.16;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:09;1626113109;9.77;1.95;41.88;0.37;32.47;9.41;2.17;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:10;1626113110;9.72;1.95;41.70;0.37;32.51;9.19;2.17;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:11;1626113111;9.71;1.94;41.67;0.36;32.55;9.13;2.19;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:12;1626113112;9.70;1.94;41.66;0.33;32.61;9.05;2.20;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:13;1626113113;9.70;1.94;41.63;0.34;32.63;9.00;2.20;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:14;1626113114;9.67;1.94;41.54;0.32;32.63;8.91;2.20;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:15;1626113115;9.64;1.94;41.43;0.33;32.62;8.82;2.20;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:16;1626113116;9.63;1.94;41.41;0.29;32.60;8.81;2.21;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:17;1626113117;9.62;1.94;41.35;0.31;32.60;8.75;2.21;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:18;1626113118;9.58;1.94;41.23;0.31;32.59;8.64;2.22;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:19;1626113119;9.58;1.94;41.24;0.28;32.62;8.62;2.22;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:20;1626113120;9.54;1.93;41.07;0.26;32.68;8.39;2.22;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:21;1626113121;9.54;1.93;41.07;0.26;32.72;8.36;2.23;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:22;1626113122;9.52;1.93;41.01;0.26;32.73;8.27;2.22;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:23;1626113123;9.50;1.93;40.93;0.25;32.78;8.15;2.23;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:24;1626113124;9.49;1.93;40.92;0.26;32.84;8.08;2.23;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:25;1626113125;9.46;1.93;40.79;0.25;32.88;7.91;2.23;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:26;1626113126;9.47;1.93;40.83;0.23;32.96;7.87;2.23;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:27;1626113127;9.43;1.93;40.69;0.23;33.04;7.65;2.23;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:28;1626113128;9.45;1.92;40.76;0.17;33.13;7.62;2.23;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:29;1626113129;9.45;1.93;40.76;0.20;33.22;7.55;2.23;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:30;1626113130;9.45;1.92;40.76;0.14;33.28;7.47;2.23;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:31;1626113131;9.46;1.92;40.79;0.15;33.35;7.44;2.23;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:32;1626113132;9.45;1.92;40.76;0.08;33.44;7.33;2.23;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:33;1626113133;9.46;1.91;40.79;0.04;33.51;7.28;2.23;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:34;1626113134;9.45;1.91;40.76;0.03;33.60;7.15;2.23;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:35;1626113135;9.45;1.90;40.75;-0.04;33.70;7.04;2.23;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:36;1626113136;9.43;1.90;40.70;-0.09;33.80;6.91;2.23;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:37;1626113137;9.43;1.89;40.69;-0.13;33.91;6.78;2.22;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:38;1626113138;9.41;1.89;40.63;-0.18;34.01;6.63;2.22;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:39;1626113139;9.41;1.88;40.61;-0.22;34.05;6.55;2.20;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:40;1626113140;9.40;1.88;40.59;-0.26;34.11;6.48;2.20;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:41;1626113141;9.39;1.87;40.55;-0.32;34.15;6.40;2.20;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:42;1626113142;9.38;1.87;40.51;-0.36;34.18;6.33;2.19;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:43;1626113143;9.37;1.86;40.48;-0.42;34.19;6.29;2.18;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:44;1626113144;9.36;1.86;40.45;-0.45;34.21;6.24;2.17;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:45;1626113145;9.35;1.85;40.42;-0.50;34.21;6.21;2.17;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:46;1626113146;9.35;1.85;40.41;-0.55;34.22;6.19;2.16;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:47;1626113147;9.35;1.84;40.41;-0.60;34.23;6.17;2.14;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:48;1626113148;9.34;1.84;40.36;-0.64;34.27;6.09;2.14;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:49;1626113149;9.33;1.83;40.35;-0.70;34.31;6.04;2.13;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:50;1626113150;9.33;1.83;40.31;-0.74;34.38;5.94;2.12;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:51;1626113151;9.32;1.83;40.30;-0.73;34.38;5.93;2.10;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:52;1626113152;9.31;1.82;40.25;-0.81;34.38;5.88;2.09;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:53;1626113153;9.30;1.81;40.23;-0.87;34.38;5.84;2.08;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:54;1626113154;9.29;1.82;40.18;-0.85;34.39;5.79;2.06;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:55;1626113155;9.28;1.81;40.15;-0.92;34.41;5.73;2.06;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:56;1626113156;9.26;1.81;40.08;-0.95;34.45;5.63;2.05;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:57;1626113157;9.25;1.80;40.05;-1.02;34.45;5.60;2.03;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:58;1626113158;9.24;1.80;39.99;-1.01;34.45;5.54;2.02;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:05:59;1626113159;9.23;1.79;39.95;-1.07;34.42;5.53;2.02;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:00;1626113160;9.21;1.79;39.88;-1.11;34.40;5.49;2.00;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:01;1626113161;9.19;1.78;39.84;-1.20;34.39;5.45;1.98;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:02;1626113162;9.18;1.78;39.78;-1.21;34.38;5.40;1.98;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:03;1626113163;9.16;1.77;39.70;-1.26;34.34;5.36;1.97;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:04;1626113164;9.14;1.77;39.66;-1.28;34.30;5.36;1.95;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:05;1626113165;9.12;1.77;39.57;-1.33;34.27;5.30;1.95;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:06;1626113166;9.10;1.76;39.50;-1.39;34.23;5.27;1.94;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:07;1626113167;9.08;1.76;39.42;-1.43;34.19;5.23;1.91;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:08;1626113168;9.05;1.75;39.33;-1.45;34.15;5.18;1.91;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:09;1626113169;9.03;1.75;39.24;-1.46;34.14;5.10;1.90;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:10;1626113170;9.01;1.75;39.19;-1.52;34.12;5.07;1.88;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:11;1626113171;8.99;1.74;39.09;-1.57;34.08;5.01;1.87;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:12;1626113172;8.96;1.74;39.00;-1.59;34.02;4.98;1.87;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:13;1626113173;8.94;1.74;38.90;-1.62;33.99;4.91;1.86;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:14;1626113174;8.91;1.73;38.79;-1.68;33.97;4.82;1.84;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:15;1626113175;8.88;1.73;38.70;-1.72;33.93;4.77;1.84;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:16;1626113176;8.86;1.72;38.61;-1.79;33.90;4.71;1.83;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:17;1626113177;8.82;1.72;38.47;-1.83;33.84;4.63;1.81;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:18;1626113178;8.80;1.71;38.38;-1.92;33.77;4.61;1.81;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:19;1626113179;8.76;1.70;38.25;-2.00;33.68;4.57;1.80;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:20;1626113180;8.74;1.69;38.15;-2.04;33.61;4.54;1.80;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:21;1626113181;8.69;1.69;37.99;-2.10;33.55;4.43;1.78;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:22;1626113182;8.66;1.69;37.88;-2.13;33.49;4.38;1.78;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:23;1626113183;8.64;1.68;37.77;-2.19;33.41;4.37;1.78;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:24;1626113184;8.60;1.68;37.64;-2.20;33.34;4.30;1.78;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:25;1626113185;8.56;1.67;37.50;-2.29;33.26;4.24;1.77;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:26;1626113186;8.54;1.66;37.39;-2.35;33.19;4.20;1.78;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:27;1626113187;8.50;1.66;37.24;-2.39;33.09;4.15;1.77;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:28;1626113188;8.46;1.66;37.10;-2.42;33.02;4.08;1.78;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:29;1626113189;8.43;1.65;36.99;-2.46;32.91;4.07;1.79;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:30;1626113190;8.40;1.65;36.86;-2.51;32.80;4.06;1.79;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:31;1626113191;8.36;1.64;36.71;-2.57;32.69;4.02;1.80;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:32;1626113192;8.32;1.64;36.58;-2.60;32.60;3.98;1.80;4.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:33;1626113193;8.29;1.63;36.45;-2.64;32.52;3.93;1.80;4.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:34;1626113194;8.26;1.63;36.32;-2.69;32.41;3.91;1.82;4.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:35;1626113195;8.23;1.63;36.20;-2.72;32.30;3.89;1.83;4.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:36;1626113196;8.20;1.62;36.08;-2.76;32.20;3.88;1.84;4.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:37;1626113197;8.17;1.62;35.96;-2.78;32.09;3.88;1.84;4.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:38;1626113198;8.14;1.62;35.85;-2.80;31.96;3.89;1.86;4.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:39;1626113199;8.11;1.62;35.73;-2.80;31.87;3.86;1.87;4.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:40;1626113200;8.09;1.61;35.67;-2.85;31.82;3.85;1.87;4.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:41;1626113201;8.07;1.61;35.58;-2.84;31.75;3.83;1.90;4.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:42;1626113202;8.05;1.61;35.50;-2.84;31.64;3.86;1.91;4.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:43;1626113203;8.03;1.61;35.42;-2.87;31.58;3.84;1.92;4.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:44;1626113204;8.02;1.61;35.37;-2.85;31.54;3.83;1.94;4.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:45;1626113205;8.00;1.62;35.32;-2.83;31.48;3.84;1.95;4.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:46;1626113206;8.00;1.61;35.32;-2.88;31.48;3.84;1.97;4.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:47;1626113207;8.02;1.61;35.38;-2.85;31.45;3.93;1.98;4.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:48;1626113208;8.04;1.62;35.46;-2.79;31.37;4.10;1.99;4.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:49;1626113209;8.07;1.62;35.59;-2.77;31.29;4.30;2.00;4.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:50;1626113210;8.10;1.63;35.71;-2.69;31.20;4.51;2.02;4.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:51;1626113211;8.15;1.64;35.91;-2.61;31.13;4.78;2.02;4.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:52;1626113212;8.22;1.65;36.16;-2.47;31.05;5.11;2.04;4.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:53;1626113213;8.31;1.67;36.52;-2.33;30.99;5.53;2.05;4.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:54;1626113214;8.39;1.68;36.85;-2.16;30.95;5.90;2.06;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:55;1626113215;8.50;1.71;37.25;-1.92;30.95;6.30;2.07;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:56;1626113216;8.58;1.73;37.54;-1.68;30.96;6.58;2.07;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:57;1626113217;8.59;1.76;37.60;-1.43;30.98;6.62;2.08;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:58;1626113218;8.60;1.78;37.63;-1.17;31.02;6.61;2.07;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:06:59;1626113219;8.63;1.80;37.76;-0.97;31.01;6.75;2.08;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:00;1626113220;8.68;1.83;37.92;-0.73;30.98;6.94;2.07;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:01;1626113221;8.72;1.86;38.09;-0.42;30.95;7.14;2.05;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:02;1626113222;8.80;1.88;38.40;-0.22;30.93;7.47;2.05;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:03;1626113223;8.87;1.90;38.67;-0.05;30.89;7.77;2.05;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:04;1626113224;8.93;1.92;38.87;0.11;30.86;8.01;2.05;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:05;1626113225;9.00;1.94;39.11;0.28;30.80;8.31;2.05;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:06;1626113226;9.07;1.95;39.40;0.37;30.77;8.63;2.05;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:07;1626113227;9.12;1.96;39.57;0.49;30.77;8.80;2.05;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:08;1626113228;9.18;1.96;39.81;0.55;30.74;9.06;2.06;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:09;1626113229;9.23;1.97;39.98;0.58;30.70;9.29;2.06;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:10;1626113230;9.24;1.97;40.02;0.62;30.65;9.37;2.07;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:11;1626113231;9.26;1.98;40.07;0.69;30.62;9.45;2.09;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:12;1626113232;9.27;1.99;40.10;0.78;30.59;9.51;2.09;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:13;1626113233;9.31;1.99;40.26;0.81;30.56;9.70;2.11;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:14;1626113234;9.34;2.01;40.37;0.93;30.55;9.81;2.12;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:15;1626113235;9.37;2.01;40.46;0.99;30.55;9.91;2.13;1.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:16;1626113236;9.39;2.02;40.54;1.03;30.57;9.97;2.15;1.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:17;1626113237;9.41;2.02;40.61;1.08;30.59;10.02;2.16;1.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:18;1626113238;9.47;2.02;40.84;1.08;30.59;10.26;2.18;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:19;1626113239;9.51;2.03;40.98;1.17;30.54;10.44;2.20;1.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:20;1626113240;9.57;2.03;41.19;1.17;30.51;10.69;2.21;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:21;1626113241;9.60;2.04;41.30;1.20;30.48;10.81;2.23;1.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:22;1626113242;9.63;2.04;41.41;1.20;30.48;10.93;2.25;1.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:23;1626113243;9.67;2.04;41.55;1.22;30.48;11.08;2.27;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:24;1626113244;9.69;2.04;41.60;1.23;30.48;11.11;2.29;1.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:25;1626113245;9.72;2.05;41.71;1.29;30.48;11.22;2.30;1.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:26;1626113246;9.73;2.06;41.73;1.38;30.48;11.26;2.32;0.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:27;1626113247;9.76;2.06;41.87;1.41;30.48;11.39;2.34;0.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:28;1626113248;9.80;2.07;41.99;1.50;30.50;11.49;2.36;0.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:29;1626113249;9.81;2.07;42.04;1.51;30.54;11.51;2.38;0.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:30;1626113250;9.85;2.07;42.17;1.54;30.55;11.62;2.40;0.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:31;1626113251;9.86;2.08;42.19;1.59;30.57;11.62;2.42;0.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:32;1626113252;9.90;2.08;42.36;1.61;30.57;11.78;2.45;0.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:33;1626113253;9.92;2.09;42.42;1.65;30.58;11.84;2.47;0.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:34;1626113254;9.95;2.09;42.51;1.65;30.59;11.91;2.48;0.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:35;1626113255;9.98;2.09;42.61;1.66;30.60;12.01;2.51;0.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:36;1626113256;9.98;2.09;42.63;1.67;30.64;11.99;2.53;0.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:37;1626113257;10.00;2.08;42.69;1.62;30.70;11.99;2.55;0.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:38;1626113258;10.01;2.09;42.73;1.64;30.73;12.00;2.58;0.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:39;1626113259;10.02;2.08;42.76;1.62;30.77;12.00;2.60;0.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:40;1626113260;10.03;2.08;42.79;1.60;30.80;11.98;2.62;1.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:41;1626113261;10.04;2.08;42.81;1.60;30.81;12.00;2.65;1.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:42;1626113262;10.05;2.08;42.87;1.61;30.78;12.09;2.66;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
