date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;18:07:43;1626113263;10.06;2.08;42.88;1.62;30.76;12.12;2.69;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:44;1626113264;10.07;2.08;42.91;1.63;30.73;12.18;2.70;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:45;1626113265;10.07;2.08;42.94;1.60;30.73;12.21;2.73;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:46;1626113266;10.07;2.08;42.92;1.60;30.73;12.19;2.74;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:47;1626113267;10.05;2.08;42.86;1.62;30.73;12.13;2.77;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:48;1626113268;10.04;2.08;42.84;1.60;30.71;12.13;2.78;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:49;1626113269;10.05;2.08;42.86;1.63;30.67;12.19;2.80;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:50;1626113270;10.05;2.08;42.85;1.63;30.63;12.21;2.82;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:51;1626113271;10.04;2.08;42.81;1.62;30.57;12.24;2.84;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:52;1626113272;10.02;2.08;42.76;1.63;30.57;12.19;2.86;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:53;1626113273;10.00;2.08;42.67;1.63;30.61;12.06;2.87;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:54;1626113274;9.98;2.09;42.63;1.66;30.60;12.03;2.89;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:55;1626113275;9.96;2.09;42.56;1.66;30.58;11.99;2.91;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:56;1626113276;9.93;2.09;42.46;1.67;30.55;11.90;2.93;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:57;1626113277;9.91;2.09;42.36;1.68;30.54;11.82;2.95;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:58;1626113278;9.88;2.09;42.27;1.66;30.53;11.74;2.96;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:07:59;1626113279;9.87;2.09;42.25;1.67;30.53;11.71;2.98;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:00;1626113280;9.83;2.09;42.09;1.66;30.59;11.49;2.99;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:01;1626113281;9.79;2.09;41.97;1.69;30.68;11.29;3.01;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:02;1626113282;9.77;2.09;41.89;1.69;30.71;11.18;3.03;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:03;1626113283;9.74;2.09;41.80;1.70;30.68;11.12;3.05;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:04;1626113284;9.71;2.09;41.66;1.72;30.67;10.99;3.06;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:05;1626113285;9.69;2.09;41.60;1.70;30.69;10.91;3.07;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:06;1626113286;9.64;2.09;41.43;1.70;30.68;10.75;3.09;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:07;1626113287;9.64;2.09;41.42;1.72;30.66;10.75;3.10;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:08;1626113288;9.59;2.09;41.27;1.70;30.67;10.60;3.11;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:09;1626113289;9.56;2.09;41.16;1.70;30.67;10.49;3.12;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:10;1626113290;9.53;2.09;41.05;1.69;30.66;10.39;3.13;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:11;1626113291;9.53;2.09;41.05;1.69;30.66;10.38;3.15;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:12;1626113292;9.49;2.09;40.89;1.70;30.65;10.25;3.16;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:13;1626113293;9.46;2.09;40.81;1.70;30.62;10.18;3.17;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:14;1626113294;9.43;2.09;40.69;1.72;30.60;10.09;3.18;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:15;1626113295;9.40;2.09;40.57;1.70;30.62;9.96;3.20;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:16;1626113296;9.37;2.09;40.47;1.72;30.67;9.80;3.20;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:17;1626113297;9.33;2.09;40.35;1.66;30.70;9.65;3.21;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:18;1626113298;9.32;2.09;40.30;1.69;30.70;9.59;3.22;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:19;1626113299;9.28;2.09;40.15;1.65;30.72;9.43;3.23;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:20;1626113300;9.25;2.08;40.05;1.63;30.77;9.28;3.23;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:21;1626113301;9.23;2.09;39.95;1.64;30.82;9.13;3.24;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:22;1626113302;9.20;2.08;39.87;1.63;30.87;9.00;3.25;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:23;1626113303;9.19;2.09;39.81;1.66;30.87;8.95;3.26;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:24;1626113304;9.15;2.08;39.69;1.63;30.86;8.83;3.26;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:25;1626113305;9.14;2.09;39.65;1.66;30.87;8.78;3.27;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:26;1626113306;9.12;2.09;39.58;1.64;30.91;8.67;3.27;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:27;1626113307;9.10;2.08;39.51;1.62;30.97;8.55;3.28;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:28;1626113308;9.09;2.08;39.48;1.61;31.00;8.48;3.30;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:29;1626113309;9.08;2.08;39.41;1.61;31.00;8.41;3.30;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:30;1626113310;9.08;2.08;39.41;1.63;30.99;8.42;3.30;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:31;1626113311;9.05;2.08;39.30;1.59;31.00;8.30;3.30;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:32;1626113312;9.04;2.08;39.27;1.61;31.08;8.19;3.31;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:33;1626113313;9.04;2.08;39.28;1.62;31.17;8.11;3.32;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:34;1626113314;9.02;2.08;39.22;1.59;31.20;8.03;3.32;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:35;1626113315;9.02;2.08;39.20;1.59;31.22;7.98;3.33;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:36;1626113316;9.01;2.08;39.17;1.59;31.22;7.95;3.32;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:37;1626113317;9.01;2.08;39.18;1.57;31.27;7.90;3.33;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:38;1626113318;9.00;2.08;39.12;1.59;31.32;7.80;3.34;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:39;1626113319;9.00;2.08;39.12;1.55;31.32;7.80;3.34;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:40;1626113320;9.00;2.08;39.11;1.55;31.34;7.78;3.34;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:41;1626113321;8.97;2.07;39.02;1.54;31.34;7.69;3.35;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:42;1626113322;8.98;2.08;39.05;1.57;31.34;7.71;3.35;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:43;1626113323;8.98;2.08;39.05;1.57;31.36;7.69;3.36;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:44;1626113324;8.96;2.07;39.00;1.54;31.40;7.60;3.37;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:45;1626113325;8.97;2.08;39.01;1.55;31.45;7.56;3.37;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:46;1626113326;8.95;2.07;38.96;1.53;31.54;7.42;3.37;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:47;1626113327;8.97;2.08;39.02;1.56;31.62;7.41;3.37;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:48;1626113328;8.97;2.07;39.03;1.54;31.66;7.38;3.38;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:49;1626113329;8.98;2.08;39.07;1.55;31.68;7.39;3.37;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:50;1626113330;9.00;2.07;39.12;1.54;31.74;7.38;3.39;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:51;1626113331;9.01;2.08;39.19;1.56;31.82;7.36;3.39;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:52;1626113332;9.03;2.08;39.24;1.57;31.94;7.30;3.40;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:53;1626113333;9.04;2.07;39.28;1.54;32.02;7.26;3.39;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:54;1626113334;9.06;2.07;39.34;1.49;32.09;7.24;3.40;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:55;1626113335;9.07;2.06;39.37;1.43;32.16;7.21;3.40;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:56;1626113336;9.09;2.07;39.44;1.48;32.31;7.13;3.40;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:57;1626113337;9.09;2.06;39.47;1.43;32.48;6.99;3.41;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:58;1626113338;9.09;2.06;39.45;1.43;32.70;6.76;3.41;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:08:59;1626113339;9.10;2.06;39.49;1.44;32.84;6.64;3.41;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:00;1626113340;9.11;2.07;39.52;1.49;32.93;6.59;3.41;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:01;1626113341;9.12;2.07;39.58;1.48;32.97;6.62;3.41;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:02;1626113342;9.14;2.07;39.65;1.47;33.01;6.64;3.41;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:03;1626113343;9.16;2.07;39.72;1.50;33.07;6.65;3.41;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:04;1626113344;9.17;2.07;39.73;1.50;33.16;6.58;3.42;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:05;1626113345;9.18;2.07;39.80;1.49;33.20;6.59;3.41;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:06;1626113346;9.19;2.07;39.82;1.54;33.26;6.57;3.41;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:07;1626113347;9.21;2.07;39.89;1.53;33.34;6.56;3.42;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:08;1626113348;9.22;2.07;39.95;1.54;33.38;6.56;3.41;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:09;1626113349;9.23;2.08;39.97;1.59;33.45;6.53;3.42;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:10;1626113350;9.25;2.08;40.02;1.62;33.50;6.52;3.43;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:11;1626113351;9.25;2.08;40.05;1.59;33.54;6.51;3.43;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:12;1626113352;9.26;2.08;40.08;1.61;33.59;6.48;3.42;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:13;1626113353;9.26;2.08;40.09;1.61;33.60;6.48;3.43;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:14;1626113354;9.27;2.08;40.10;1.63;33.61;6.49;3.43;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:15;1626113355;9.27;2.09;40.12;1.66;33.66;6.46;3.44;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:16;1626113356;9.26;2.09;40.09;1.64;33.66;6.43;3.45;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:17;1626113357;9.25;2.08;40.05;1.62;33.67;6.38;3.45;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:18;1626113358;9.24;2.09;39.99;1.64;33.70;6.29;3.45;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:19;1626113359;9.23;2.09;39.96;1.66;33.77;6.20;3.45;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:20;1626113360;9.21;2.09;39.88;1.67;33.86;6.03;3.46;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:21;1626113361;9.18;2.08;39.81;1.63;33.90;5.91;3.47;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:22;1626113362;9.17;2.08;39.74;1.63;33.91;5.84;3.47;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:23;1626113363;9.16;2.08;39.71;1.59;33.95;5.76;3.48;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:24;1626113364;9.13;2.08;39.62;1.60;34.03;5.59;3.48;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:25;1626113365;9.11;2.07;39.53;1.53;34.12;5.41;3.49;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:26;1626113366;9.10;2.07;39.50;1.50;34.13;5.38;3.49;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:27;1626113367;9.09;2.08;39.45;1.55;34.10;5.35;3.49;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:28;1626113368;9.07;2.07;39.38;1.52;34.09;5.29;3.49;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:29;1626113369;9.05;2.07;39.32;1.52;34.11;5.21;3.51;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:30;1626113370;9.03;2.07;39.24;1.50;34.14;5.10;3.51;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:31;1626113371;9.01;2.07;39.16;1.48;34.19;4.97;3.52;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:32;1626113372;9.00;2.07;39.11;1.51;34.24;4.87;3.52;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:33;1626113373;8.98;2.07;39.04;1.51;34.29;4.75;3.52;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:34;1626113374;8.97;2.07;39.03;1.50;34.34;4.69;3.52;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:35;1626113375;8.95;2.06;38.95;1.45;34.41;4.55;3.53;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:36;1626113376;8.94;2.07;38.91;1.49;34.45;4.46;3.53;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:37;1626113377;8.93;2.06;38.87;1.45;34.45;4.42;3.53;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:38;1626113378;8.92;2.06;38.82;1.43;34.45;4.37;3.54;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:39;1626113379;8.91;2.06;38.81;1.41;34.42;4.39;3.55;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:40;1626113380;8.91;2.06;38.80;1.45;34.39;4.41;3.55;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:41;1626113381;8.92;2.06;38.84;1.44;34.34;4.50;3.55;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:42;1626113382;8.93;2.06;38.86;1.45;34.27;4.60;3.55;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:43;1626113383;8.94;2.06;38.90;1.45;34.20;4.70;3.56;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:44;1626113384;8.95;2.06;38.94;1.45;34.11;4.83;3.57;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:45;1626113385;8.97;2.07;39.01;1.49;34.06;4.94;3.57;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:46;1626113386;8.98;2.07;39.07;1.52;34.02;5.05;3.58;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:47;1626113387;9.01;2.07;39.17;1.53;33.98;5.18;3.59;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:48;1626113388;9.03;2.07;39.23;1.54;33.95;5.28;3.59;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:49;1626113389;9.05;2.08;39.33;1.61;33.88;5.45;3.59;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:50;1626113390;9.08;2.09;39.42;1.65;33.82;5.60;3.60;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:51;1626113391;9.12;2.09;39.57;1.68;33.79;5.78;3.61;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:52;1626113392;9.16;2.10;39.70;1.77;33.73;5.97;3.62;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:53;1626113393;9.20;2.11;39.85;1.86;33.69;6.16;3.62;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:54;1626113394;9.21;2.12;39.91;1.91;33.66;6.25;3.63;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:55;1626113395;9.23;2.13;39.98;2.01;33.64;6.34;3.65;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:56;1626113396;9.26;2.13;40.09;2.07;33.59;6.49;3.66;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:57;1626113397;9.29;2.14;40.19;2.16;33.53;6.66;3.66;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:58;1626113398;9.31;2.14;40.27;2.14;33.48;6.79;3.67;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:09:59;1626113399;9.33;2.15;40.34;2.21;33.42;6.92;3.68;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:00;1626113400;9.34;2.15;40.38;2.22;33.35;7.03;3.70;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:01;1626113401;9.37;2.15;40.48;2.22;33.28;7.20;3.70;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:02;1626113402;9.39;2.15;40.55;2.24;33.20;7.35;3.72;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:03;1626113403;9.40;2.16;40.59;2.26;33.13;7.47;3.73;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:04;1626113404;9.41;2.15;40.62;2.24;33.06;7.56;3.74;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:05;1626113405;9.42;2.16;40.65;2.26;33.02;7.64;3.75;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:06;1626113406;9.43;2.16;40.70;2.28;32.98;7.71;3.77;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:07;1626113407;9.45;2.16;40.76;2.30;32.97;7.79;3.77;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:08;1626113408;9.47;2.16;40.83;2.31;32.99;7.84;3.78;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:09;1626113409;9.47;2.16;40.83;2.32;33.04;7.79;3.79;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:10;1626113410;9.51;2.16;40.96;2.34;33.13;7.84;3.80;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:11;1626113411;9.51;2.17;40.97;2.35;33.18;7.79;3.81;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:12;1626113412;9.53;2.17;41.05;2.36;33.20;7.85;3.81;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:13;1626113413;9.54;2.17;41.09;2.37;33.22;7.87;3.83;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:14;1626113414;9.58;2.17;41.21;2.39;33.20;8.01;3.84;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:15;1626113415;9.59;2.17;41.25;2.41;33.20;8.05;3.84;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:16;1626113416;9.60;2.18;41.30;2.44;33.23;8.07;3.85;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:17;1626113417;9.63;2.18;41.40;2.46;33.27;8.13;3.86;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:18;1626113418;9.65;2.17;41.46;2.42;33.29;8.17;3.87;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:19;1626113419;9.65;2.17;41.49;2.40;33.37;8.12;3.87;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:20;1626113420;9.68;2.17;41.56;2.36;33.42;8.14;3.88;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:21;1626113421;9.70;2.16;41.66;2.30;33.38;8.28;3.89;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:22;1626113422;9.70;2.15;41.66;2.24;33.30;8.36;3.90;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:23;1626113423;9.71;2.15;41.67;2.25;33.21;8.46;3.91;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:24;1626113424;9.72;2.16;41.71;2.28;33.16;8.55;3.91;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:25;1626113425;9.75;2.16;41.81;2.28;33.08;8.73;3.91;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:26;1626113426;9.79;2.16;41.97;2.26;33.00;8.97;3.92;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:27;1626113427;9.79;2.15;41.95;2.25;32.94;9.01;3.93;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:28;1626113428;9.81;2.16;42.01;2.29;32.91;9.10;3.92;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:29;1626113429;9.82;2.16;42.08;2.28;32.88;9.20;3.93;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:30;1626113430;9.85;2.16;42.15;2.30;32.90;9.26;3.93;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:31;1626113431;9.86;2.16;42.19;2.31;32.98;9.20;3.93;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:32;1626113432;9.87;2.16;42.22;2.33;33.04;9.18;3.93;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:33;1626113433;9.88;2.16;42.29;2.32;33.02;9.27;3.94;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:34;1626113434;9.89;2.16;42.32;2.34;32.99;9.33;3.95;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:35;1626113435;9.94;2.16;42.46;2.31;32.97;9.50;3.95;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:36;1626113436;9.94;2.16;42.48;2.33;32.94;9.54;3.95;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:37;1626113437;9.95;2.16;42.52;2.34;32.93;9.59;3.95;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:38;1626113438;9.97;2.17;42.60;2.36;32.94;9.66;3.95;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:39;1626113439;9.99;2.17;42.65;2.37;32.98;9.66;3.95;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:40;1626113440;10.01;2.17;42.72;2.38;32.99;9.73;3.96;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:41;1626113441;10.02;2.17;42.76;2.37;32.96;9.80;3.96;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:42;1626113442;10.04;2.17;42.82;2.39;32.92;9.90;3.96;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:43;1626113443;10.04;2.17;42.82;2.38;32.88;9.94;3.97;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:44;1626113444;10.06;2.17;42.89;2.39;32.83;10.06;3.98;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:45;1626113445;10.07;2.17;42.94;2.42;32.78;10.16;3.98;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:46;1626113446;10.06;2.18;42.90;2.45;32.77;10.14;3.97;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:47;1626113447;10.07;2.17;42.92;2.41;32.75;10.17;3.98;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:48;1626113448;10.06;2.17;42.90;2.41;32.71;10.19;3.98;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:49;1626113449;10.07;2.17;42.93;2.41;32.67;10.26;3.99;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:50;1626113450;10.07;2.18;42.92;2.44;32.65;10.27;4.00;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:51;1626113451;10.05;2.17;42.86;2.42;32.66;10.19;4.00;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:52;1626113452;10.02;2.17;42.76;2.40;32.64;10.12;4.00;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:53;1626113453;10.03;2.18;42.77;2.46;32.59;10.18;4.01;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:54;1626113454;9.99;2.17;42.66;2.42;32.56;10.09;4.02;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:55;1626113455;9.99;2.17;42.64;2.42;32.57;10.07;4.02;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:56;1626113456;9.97;2.18;42.57;2.44;32.58;9.99;4.02;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:57;1626113457;9.95;2.18;42.51;2.44;32.63;9.87;4.02;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:58;1626113458;9.94;2.17;42.46;2.41;32.68;9.78;4.03;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:10:59;1626113459;9.92;2.17;42.41;2.40;32.76;9.65;4.03;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:00;1626113460;9.89;2.17;42.32;2.41;32.85;9.47;4.03;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:01;1626113461;9.86;2.17;42.20;2.40;32.93;9.27;4.04;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:02;1626113462;9.85;2.17;42.17;2.41;32.97;9.20;4.04;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:03;1626113463;9.82;2.17;42.06;2.41;33.01;9.05;4.04;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:04;1626113464;9.80;2.17;41.98;2.37;33.04;8.94;4.05;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:05;1626113465;9.77;2.17;41.89;2.37;33.08;8.81;4.05;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:06;1626113466;9.76;2.17;41.86;2.38;33.10;8.76;4.05;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:07;1626113467;9.73;2.17;41.75;2.38;33.10;8.65;4.05;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:08;1626113468;9.71;2.17;41.69;2.37;33.08;8.61;4.05;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:09;1626113469;9.71;2.16;41.68;2.33;33.08;8.60;4.05;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:10;1626113470;9.66;2.16;41.52;2.34;33.09;8.43;4.05;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:11;1626113471;9.66;2.16;41.49;2.34;33.07;8.42;4.05;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:12;1626113472;9.62;2.17;41.36;2.36;33.05;8.30;4.05;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:13;1626113473;9.63;2.16;41.39;2.32;33.04;8.35;4.05;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:14;1626113474;9.61;2.17;41.32;2.35;33.03;8.29;4.06;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:15;1626113475;9.59;2.16;41.25;2.31;33.02;8.23;4.05;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:16;1626113476;9.55;2.16;41.13;2.28;32.99;8.13;4.06;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:17;1626113477;9.56;2.16;41.16;2.29;32.98;8.18;4.06;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:18;1626113478;9.53;2.16;41.04;2.28;32.98;8.06;4.06;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:19;1626113479;9.55;2.16;41.11;2.26;33.01;8.10;4.06;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:20;1626113480;9.53;2.15;41.04;2.23;33.05;7.99;4.05;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:21;1626113481;9.51;2.15;40.97;2.21;33.05;7.92;4.06;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:22;1626113482;9.50;2.16;40.95;2.26;33.04;7.91;4.05;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:23;1626113483;9.50;2.15;40.94;2.23;33.08;7.86;4.05;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:24;1626113484;9.49;2.15;40.92;2.24;33.20;7.72;4.05;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:25;1626113485;9.49;2.15;40.89;2.25;33.27;7.63;4.05;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:26;1626113486;9.48;2.16;40.85;2.26;33.38;7.47;4.05;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:27;1626113487;9.48;2.15;40.86;2.23;33.51;7.35;4.05;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:28;1626113488;9.46;2.15;40.81;2.25;33.65;7.16;4.05;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:29;1626113489;9.46;2.15;40.78;2.21;33.78;7.00;4.06;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:30;1626113490;9.45;2.15;40.76;2.20;33.88;6.88;4.05;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:31;1626113491;9.44;2.14;40.71;2.17;33.94;6.78;4.05;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:32;1626113492;9.43;2.14;40.70;2.11;34.02;6.68;4.05;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:33;1626113493;9.41;2.14;40.63;2.09;34.07;6.56;4.05;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:34;1626113494;9.41;2.14;40.61;2.08;34.16;6.45;4.05;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:35;1626113495;9.40;2.13;40.58;2.04;34.25;6.33;4.05;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:36;1626113496;9.38;2.13;40.50;2.01;34.34;6.16;4.04;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:37;1626113497;9.36;2.12;40.45;1.95;34.43;6.02;4.03;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:38;1626113498;9.35;2.12;40.39;1.98;34.49;5.90;4.03;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:39;1626113499;9.34;2.12;40.36;1.92;34.57;5.79;4.03;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:40;1626113500;9.32;2.11;40.30;1.89;34.63;5.67;4.02;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:41;1626113501;9.31;2.11;40.27;1.88;34.70;5.57;4.02;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:42;1626113502;9.30;2.11;40.23;1.86;34.72;5.52;4.02;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:43;1626113503;9.30;2.10;40.21;1.81;34.72;5.49;4.02;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:44;1626113504;9.27;2.10;40.12;1.78;34.70;5.42;4.01;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:45;1626113505;9.26;2.10;40.08;1.73;34.66;5.41;4.00;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:46;1626113506;9.25;2.09;40.02;1.64;34.62;5.41;4.00;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:47;1626113507;9.23;2.08;39.98;1.56;34.58;5.40;3.99;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:48;1626113508;9.22;2.07;39.95;1.52;34.55;5.40;3.98;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:49;1626113509;9.21;2.07;39.89;1.48;34.49;5.40;3.97;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:50;1626113510;9.21;2.06;39.88;1.44;34.44;5.45;3.96;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:51;1626113511;9.20;2.06;39.88;1.45;34.41;5.47;3.96;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:52;1626113512;9.19;2.06;39.82;1.41;34.37;5.46;3.95;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:53;1626113513;9.18;2.06;39.78;1.41;34.34;5.44;3.94;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:54;1626113514;9.17;2.05;39.77;1.36;34.35;5.42;3.92;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:55;1626113515;9.16;2.05;39.72;1.34;34.38;5.34;3.91;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:56;1626113516;9.16;2.05;39.71;1.37;34.40;5.31;3.90;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:57;1626113517;9.15;2.05;39.66;1.33;34.42;5.24;3.89;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:58;1626113518;9.14;2.05;39.63;1.28;34.39;5.24;3.88;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:11:59;1626113519;9.13;2.05;39.59;1.30;34.35;5.24;3.87;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:00;1626113520;9.12;2.04;39.56;1.27;34.30;5.26;3.86;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:01;1626113521;9.11;2.04;39.52;1.26;34.33;5.19;3.86;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:02;1626113522;9.10;2.04;39.50;1.27;34.36;5.14;3.84;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:03;1626113523;9.09;2.04;39.45;1.22;34.39;5.06;3.83;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:04;1626113524;9.08;2.04;39.42;1.21;34.38;5.03;3.82;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:05;1626113525;9.06;2.04;39.36;1.20;34.36;5.00;3.81;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:06;1626113526;9.05;2.03;39.33;1.17;34.32;5.01;3.80;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:07;1626113527;9.05;2.03;39.30;1.15;34.31;4.99;3.80;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:08;1626113528;9.03;2.03;39.25;1.12;34.32;4.93;3.79;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:09;1626113529;9.02;2.03;39.22;1.14;34.33;4.89;3.77;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:10;1626113530;9.01;2.03;39.18;1.10;34.34;4.84;3.77;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:11;1626113531;9.01;2.02;39.15;1.06;34.33;4.82;3.76;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:12;1626113532;8.99;2.02;39.10;1.08;34.30;4.80;3.75;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:13;1626113533;8.97;2.02;39.03;1.07;34.31;4.72;3.74;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:14;1626113534;8.96;2.02;38.98;1.04;34.34;4.64;3.73;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:15;1626113535;8.94;2.02;38.93;1.01;34.41;4.52;3.72;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:16;1626113536;8.93;2.01;38.88;0.99;34.46;4.42;3.71;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:17;1626113537;8.92;2.01;38.82;0.97;34.49;4.33;3.70;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:18;1626113538;8.90;2.01;38.75;0.98;34.49;4.25;3.70;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:19;1626113539;8.89;2.01;38.72;0.94;34.49;4.23;3.69;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:20;1626113540;8.86;2.01;38.63;0.91;34.51;4.12;3.67;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:21;1626113541;8.84;2.00;38.55;0.89;34.49;4.06;3.67;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:22;1626113542;8.83;2.00;38.48;0.86;34.42;4.06;3.66;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:23;1626113543;8.80;2.00;38.40;0.84;34.38;4.03;3.65;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:24;1626113544;8.78;1.99;38.29;0.81;34.29;4.01;3.64;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:25;1626113545;8.76;1.99;38.22;0.79;34.18;4.04;3.63;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:26;1626113546;8.72;1.99;38.09;0.76;34.05;4.04;3.62;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:27;1626113547;8.70;1.98;38.02;0.71;33.92;4.10;3.62;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:28;1626113548;8.67;1.98;37.89;0.69;33.81;4.08;3.60;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:29;1626113549;8.64;1.97;37.78;0.64;33.70;4.09;3.59;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:30;1626113550;8.60;1.97;37.65;0.58;33.59;4.06;3.59;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:31;1626113551;8.55;1.96;37.43;0.54;33.47;3.97;3.57;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:32;1626113552;8.51;1.96;37.29;0.50;33.34;3.94;3.56;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:33;1626113553;8.46;1.95;37.10;0.43;33.22;3.88;3.55;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:34;1626113554;8.42;1.95;36.95;0.37;33.08;3.87;3.54;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:35;1626113555;8.38;1.94;36.80;0.33;32.95;3.86;3.53;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:36;1626113556;8.34;1.94;36.65;0.28;32.80;3.86;3.52;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:37;1626113557;8.30;1.93;36.48;0.19;32.65;3.83;3.51;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:38;1626113558;8.25;1.93;36.28;0.19;32.52;3.77;3.49;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:39;1626113559;8.21;1.92;36.11;0.11;32.38;3.73;3.48;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:40;1626113560;8.16;1.91;35.92;0.07;32.22;3.71;3.48;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:41;1626113561;8.12;1.91;35.76;0.02;32.05;3.72;3.46;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:42;1626113562;8.08;1.90;35.61;-0.03;31.91;3.70;3.45;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:43;1626113563;8.03;1.89;35.44;-0.12;31.76;3.68;3.45;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:44;1626113564;8.00;1.89;35.30;-0.16;31.62;3.68;3.44;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:45;1626113565;7.96;1.88;35.14;-0.27;31.47;3.67;3.42;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:46;1626113566;7.93;1.87;35.04;-0.29;31.33;3.71;3.42;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:47;1626113567;7.91;1.87;34.93;-0.37;31.20;3.73;3.41;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:48;1626113568;7.90;1.87;34.88;-0.37;31.09;3.80;3.41;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:49;1626113569;7.87;1.86;34.77;-0.45;30.98;3.78;3.39;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:50;1626113570;7.85;1.86;34.70;-0.45;30.86;3.84;3.38;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:51;1626113571;7.84;1.85;34.66;-0.50;30.73;3.93;3.38;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:52;1626113572;7.85;1.85;34.70;-0.49;30.59;4.11;3.38;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:53;1626113573;7.86;1.85;34.75;-0.51;30.49;4.26;3.37;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:54;1626113574;7.88;1.86;34.84;-0.47;30.41;4.42;3.38;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:55;1626113575;7.94;1.86;35.06;-0.41;30.34;4.72;3.37;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:56;1626113576;8.05;1.87;35.51;-0.36;30.30;5.22;3.37;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:57;1626113577;8.17;1.88;35.99;-0.24;30.30;5.69;3.37;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:58;1626113578;8.28;1.90;36.39;-0.08;30.32;6.07;3.37;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:12:59;1626113579;8.40;1.92;36.88;0.08;30.35;6.53;3.37;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:00;1626113580;8.46;1.94;37.11;0.33;30.37;6.73;3.37;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:01;1626113581;8.48;1.97;37.17;0.57;30.38;6.79;3.38;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:02;1626113582;8.54;1.99;37.39;0.78;30.38;7.00;3.38;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:03;1626113583;8.47;2.01;37.15;0.94;30.37;6.78;3.38;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:04;1626113584;8.52;2.02;37.34;1.09;30.36;6.98;3.39;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:05;1626113585;8.49;2.03;37.20;1.16;30.37;6.84;3.39;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:06;1626113586;8.56;2.04;37.50;1.20;30.37;7.12;3.39;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:07;1626113587;8.59;2.04;37.61;1.27;30.37;7.24;3.40;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:08;1626113588;8.65;2.05;37.83;1.32;30.37;7.45;3.40;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:09;1626113589;8.68;2.05;37.95;1.34;30.37;7.57;3.41;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:10;1626113590;8.72;2.05;38.09;1.36;30.36;7.74;3.41;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:11;1626113591;8.78;2.05;38.32;1.33;30.33;7.99;3.41;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:12;1626113592;8.80;2.05;38.40;1.30;30.30;8.11;3.41;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:13;1626113593;8.87;2.05;38.65;1.30;30.32;8.33;3.42;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:14;1626113594;8.88;2.04;38.69;1.20;30.35;8.34;3.42;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:15;1626113595;8.92;2.03;38.82;1.14;30.41;8.41;3.42;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:16;1626113596;8.93;2.03;38.88;1.12;30.44;8.44;3.41;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:17;1626113597;8.93;2.03;38.89;1.14;30.39;8.50;3.42;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:18;1626113598;8.95;2.03;38.94;1.14;30.35;8.59;3.42;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:19;1626113599;8.95;2.03;38.96;1.11;30.30;8.66;3.41;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:20;1626113600;8.95;2.03;38.96;1.10;30.26;8.70;3.41;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:21;1626113601;8.98;2.03;39.06;1.12;30.17;8.89;3.41;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:22;1626113602;9.00;2.03;39.14;1.11;30.08;9.06;3.41;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:23;1626113603;9.01;2.03;39.16;1.11;29.99;9.17;3.41;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:24;1626113604;9.02;2.03;39.22;1.16;29.93;9.29;3.40;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:25;1626113605;9.07;2.04;39.40;1.20;29.87;9.53;3.39;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:26;1626113606;9.11;2.04;39.55;1.19;29.81;9.74;3.39;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:27;1626113607;9.16;2.04;39.73;1.19;29.76;9.97;3.39;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:28;1626113608;9.17;2.03;39.76;1.18;29.70;10.07;3.38;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:29;1626113609;9.24;2.04;39.99;1.22;29.66;10.33;3.38;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:30;1626113610;9.23;2.04;39.96;1.25;29.66;10.30;3.38;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:31;1626113611;9.29;2.05;40.17;1.28;29.67;10.50;3.38;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:32;1626113612;9.29;2.05;40.17;1.28;29.69;10.49;3.37;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:33;1626113613;9.29;2.05;40.19;1.30;29.70;10.49;3.37;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:34;1626113614;9.34;2.05;40.37;1.32;29.70;10.68;3.37;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:35;1626113615;9.37;2.05;40.49;1.34;29.65;10.84;3.37;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:36;1626113616;9.41;2.05;40.62;1.31;29.62;11.00;3.37;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:37;1626113617;9.44;2.05;40.74;1.36;29.59;11.14;3.37;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:38;1626113618;9.48;2.05;40.87;1.36;29.56;11.31;3.37;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:39;1626113619;9.50;2.05;40.95;1.36;29.54;11.42;3.37;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:40;1626113620;9.54;2.05;41.08;1.36;29.50;11.58;3.36;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:41;1626113621;9.57;2.05;41.20;1.36;29.46;11.74;3.37;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:42;1626113622;9.59;2.05;41.27;1.37;29.46;11.81;3.37;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:43;1626113623;9.62;2.06;41.36;1.39;29.48;11.88;3.37;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:44;1626113624;9.65;2.06;41.45;1.40;29.49;11.96;3.37;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:45;1626113625;9.69;2.06;41.60;1.41;29.50;12.10;3.37;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:46;1626113626;9.70;2.06;41.65;1.42;29.52;12.13;3.37;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:47;1626113627;9.74;2.06;41.78;1.40;29.49;12.29;3.37;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:48;1626113628;9.77;2.06;41.90;1.41;29.48;12.42;3.37;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:49;1626113629;9.82;2.06;42.05;1.45;29.46;12.59;3.37;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:50;1626113630;9.81;2.06;42.01;1.45;29.45;12.57;3.37;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:51;1626113631;9.84;2.06;42.12;1.42;29.45;12.67;3.37;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:52;1626113632;9.87;2.06;42.22;1.45;29.46;12.76;3.38;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:53;1626113633;9.89;2.06;42.30;1.44;29.52;12.77;3.38;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:54;1626113634;9.91;2.07;42.36;1.47;29.57;12.79;3.38;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:55;1626113635;9.91;2.06;42.37;1.45;29.62;12.75;3.38;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:56;1626113636;9.92;2.07;42.41;1.49;29.65;12.77;3.38;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:57;1626113637;9.93;2.06;42.44;1.45;29.70;12.74;3.38;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:58;1626113638;9.91;2.07;42.39;1.49;29.76;12.63;3.39;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:13:59;1626113639;9.93;2.07;42.46;1.48;29.80;12.65;3.38;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:00;1626113640;9.90;2.07;42.36;1.49;29.82;12.53;3.39;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:01;1626113641;9.89;2.07;42.31;1.49;29.83;12.49;3.39;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:02;1626113642;9.89;2.07;42.31;1.48;29.84;12.48;3.39;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:03;1626113643;9.89;2.07;42.32;1.50;29.86;12.46;3.39;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:04;1626113644;9.86;2.07;42.19;1.50;29.86;12.33;3.40;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:05;1626113645;9.85;2.07;42.15;1.49;29.86;12.29;3.40;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:06;1626113646;9.81;2.07;42.04;1.48;29.87;12.18;3.40;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:07;1626113647;9.80;2.07;41.99;1.47;29.87;12.11;3.41;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:08;1626113648;9.77;2.06;41.89;1.45;29.91;11.99;3.39;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:09;1626113649;9.76;2.07;41.85;1.48;29.95;11.90;3.41;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:10;1626113650;9.74;2.06;41.80;1.44;29.99;11.81;3.41;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:11;1626113651;9.72;2.06;41.71;1.45;30.07;11.64;3.40;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:12;1626113652;9.70;2.06;41.65;1.43;30.16;11.48;3.40;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:13;1626113653;9.68;2.06;41.59;1.44;30.29;11.30;3.41;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:14;1626113654;9.65;2.06;41.46;1.43;30.41;11.05;3.41;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:15;1626113655;9.65;2.06;41.48;1.43;30.50;10.98;3.41;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:16;1626113656;9.66;2.06;41.50;1.41;30.58;10.92;3.41;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:17;1626113657;9.62;2.06;41.35;1.41;30.67;10.68;3.41;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:18;1626113658;9.60;2.06;41.28;1.39;30.77;10.51;3.41;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:19;1626113659;9.58;2.06;41.21;1.40;30.88;10.34;3.41;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:20;1626113660;9.57;2.06;41.19;1.38;30.95;10.23;3.41;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:21;1626113661;9.53;2.05;41.05;1.37;31.05;10.00;3.41;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:22;1626113662;9.53;2.06;41.06;1.38;31.18;9.88;3.40;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:23;1626113663;9.51;2.05;40.98;1.37;31.31;9.67;3.41;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:24;1626113664;9.50;2.05;40.95;1.36;31.49;9.45;3.40;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:25;1626113665;9.50;2.05;40.93;1.33;31.67;9.26;3.40;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:26;1626113666;9.46;2.06;40.79;1.39;31.84;8.95;3.40;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:27;1626113667;9.45;2.06;40.75;1.38;32.04;8.71;3.40;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:28;1626113668;9.44;2.05;40.74;1.36;32.23;8.50;3.39;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:29;1626113669;9.43;2.05;40.70;1.32;32.45;8.26;3.39;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:30;1626113670;9.42;2.05;40.67;1.33;32.67;8.00;3.39;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:31;1626113671;9.41;2.05;40.63;1.32;32.89;7.74;3.39;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:32;1626113672;9.41;2.05;40.62;1.32;33.11;7.51;3.39;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:33;1626113673;9.42;2.05;40.66;1.32;33.27;7.40;3.40;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:34;1626113674;9.41;2.05;40.63;1.32;33.39;7.24;3.39;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:35;1626113675;9.41;2.05;40.62;1.33;33.48;7.14;3.38;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:36;1626113676;9.41;2.05;40.62;1.31;33.55;7.06;3.39;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:37;1626113677;9.40;2.04;40.59;1.22;33.62;6.97;3.38;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:38;1626113678;9.40;2.03;40.59;1.15;33.68;6.91;3.38;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:39;1626113679;9.40;2.01;40.57;1.00;33.75;6.82;3.37;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:40;1626113680;9.36;2.01;40.45;0.91;33.81;6.64;3.38;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:41;1626113681;9.35;2.00;40.40;0.83;33.87;6.53;3.37;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:42;1626113682;9.34;1.98;40.36;0.69;33.90;6.46;3.36;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:43;1626113683;9.32;1.97;40.28;0.61;33.92;6.36;3.35;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:44;1626113684;9.31;1.96;40.24;0.52;33.94;6.31;3.34;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:45;1626113685;9.29;1.96;40.18;0.48;33.95;6.23;3.33;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:46;1626113686;9.28;1.95;40.15;0.43;33.97;6.18;3.31;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:47;1626113687;9.27;1.94;40.10;0.34;33.98;6.12;3.30;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:48;1626113688;9.26;1.94;40.09;0.29;33.99;6.09;3.28;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:49;1626113689;9.25;1.93;40.04;0.26;34.02;6.03;3.26;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:50;1626113690;9.25;1.92;40.02;0.17;34.02;6.00;3.24;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:51;1626113691;9.24;1.92;40.00;0.16;34.05;5.94;3.23;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:52;1626113692;9.22;1.92;39.95;0.13;34.09;5.85;3.21;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:53;1626113693;9.22;1.92;39.94;0.11;34.11;5.83;3.20;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:54;1626113694;9.21;1.91;39.91;0.07;34.13;5.78;3.18;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:55;1626113695;9.21;1.91;39.88;0.06;34.15;5.74;3.16;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:56;1626113696;9.20;1.91;39.85;0.03;34.14;5.71;3.14;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:57;1626113697;9.19;1.91;39.82;0.02;34.12;5.71;3.12;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:58;1626113698;9.19;1.91;39.81;-0.01;34.09;5.72;3.11;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:14:59;1626113699;9.18;1.91;39.80;0.02;34.06;5.73;3.09;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:00;1626113700;9.18;1.91;39.78;0.00;34.02;5.76;3.08;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:01;1626113701;9.17;1.90;39.74;-0.03;34.01;5.74;3.06;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:02;1626113702;9.16;1.90;39.71;-0.04;33.98;5.72;3.05;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:03;1626113703;9.15;1.90;39.68;-0.05;33.96;5.72;3.04;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:04;1626113704;9.14;1.90;39.63;-0.08;33.95;5.68;3.02;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:05;1626113705;9.12;1.90;39.58;-0.10;33.92;5.65;3.01;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:06;1626113706;9.11;1.89;39.54;-0.13;33.92;5.62;2.99;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:07;1626113707;9.10;1.89;39.49;-0.13;33.92;5.57;2.98;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:08;1626113708;9.08;1.89;39.43;-0.16;33.96;5.46;2.97;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:09;1626113709;9.06;1.88;39.36;-0.26;33.95;5.41;2.95;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:10;1626113710;9.05;1.88;39.30;-0.28;33.89;5.41;2.95;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:11;1626113711;9.02;1.87;39.22;-0.33;33.84;5.38;2.93;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:12;1626113712;9.01;1.87;39.15;-0.36;33.83;5.32;2.91;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:13;1626113713;8.98;1.86;39.07;-0.41;33.80;5.27;2.91;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:14;1626113714;8.96;1.86;38.99;-0.44;33.72;5.27;2.89;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:15;1626113715;8.93;1.86;38.89;-0.48;33.66;5.23;2.89;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:16;1626113716;8.91;1.85;38.79;-0.56;33.59;5.21;2.87;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:17;1626113717;8.89;1.84;38.71;-0.59;33.51;5.20;2.87;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:18;1626113718;8.85;1.84;38.59;-0.59;33.48;5.12;2.85;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:19;1626113719;8.83;1.83;38.49;-0.67;33.51;4.99;2.84;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:20;1626113720;8.80;1.83;38.38;-0.71;33.51;4.87;2.84;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:21;1626113721;8.77;1.83;38.26;-0.73;33.47;4.79;2.82;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:22;1626113722;8.73;1.82;38.14;-0.80;33.48;4.66;2.81;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:23;1626113723;8.70;1.82;38.01;-0.81;33.42;4.59;2.80;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:24;1626113724;8.66;1.82;37.88;-0.85;33.36;4.52;2.79;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:25;1626113725;8.63;1.81;37.76;-0.94;33.27;4.48;2.79;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:26;1626113726;8.59;1.80;37.60;-1.01;33.20;4.40;2.77;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:27;1626113727;8.56;1.80;37.50;-1.04;33.10;4.40;2.77;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:28;1626113728;8.52;1.79;37.31;-1.09;33.00;4.31;2.76;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:29;1626113729;8.48;1.78;37.17;-1.17;32.87;4.31;2.76;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:30;1626113730;8.45;1.78;37.05;-1.20;32.78;4.27;2.74;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:31;1626113731;8.41;1.77;36.90;-1.26;32.66;4.24;2.73;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:32;1626113732;8.38;1.77;36.80;-1.31;32.54;4.26;2.73;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:33;1626113733;8.35;1.77;36.67;-1.30;32.39;4.28;2.73;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:34;1626113734;8.32;1.76;36.55;-1.35;32.24;4.31;2.72;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:35;1626113735;8.28;1.76;36.40;-1.38;32.14;4.26;2.71;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:36;1626113736;8.24;1.76;36.25;-1.41;32.09;4.16;2.70;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:37;1626113737;8.21;1.76;36.12;-1.44;32.07;4.05;2.70;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:38;1626113738;8.19;1.75;36.04;-1.50;32.02;4.02;2.70;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:39;1626113739;8.16;1.75;35.95;-1.48;31.97;3.98;2.69;4.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:40;1626113740;8.14;1.75;35.86;-1.52;31.97;3.89;2.69;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:41;1626113741;8.11;1.75;35.74;-1.53;31.94;3.81;2.68;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:42;1626113742;8.09;1.75;35.65;-1.53;31.88;3.76;2.67;4.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:43;1626113743;8.06;1.74;35.56;-1.56;31.81;3.75;2.67;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:44;1626113744;8.06;1.74;35.52;-1.58;31.72;3.80;2.66;4.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:45;1626113745;8.04;1.74;35.47;-1.62;31.66;3.81;2.66;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:46;1626113746;8.03;1.74;35.44;-1.58;31.60;3.83;2.65;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:47;1626113747;8.04;1.74;35.46;-1.58;31.57;3.88;2.64;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:48;1626113748;8.05;1.74;35.48;-1.58;31.56;3.92;2.63;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:49;1626113749;8.05;1.74;35.49;-1.56;31.56;3.93;2.62;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
