date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;18:15:50;1626113750;8.07;1.74;35.58;-1.54;31.55;4.03;2.62;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:51;1626113751;8.09;1.75;35.68;-1.48;31.57;4.11;2.62;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:52;1626113752;8.13;1.76;35.81;-1.44;31.62;4.18;2.60;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:53;1626113753;8.16;1.76;35.95;-1.41;31.66;4.29;2.59;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:54;1626113754;8.21;1.77;36.13;-1.31;31.64;4.49;2.59;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:55;1626113755;8.28;1.78;36.42;-1.20;31.55;4.87;2.59;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:56;1626113756;8.37;1.80;36.76;-1.05;31.50;5.26;2.57;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:57;1626113757;8.46;1.81;37.09;-0.90;31.47;5.62;2.56;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:58;1626113758;8.54;1.83;37.42;-0.69;31.42;6.00;2.56;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:15:59;1626113759;8.60;1.86;37.62;-0.48;31.38;6.24;2.55;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:00;1626113760;8.61;1.87;37.66;-0.33;31.35;6.31;2.55;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:01;1626113761;8.68;1.89;37.92;-0.19;31.33;6.59;2.54;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:02;1626113762;8.71;1.91;38.04;0.03;31.26;6.78;2.54;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:03;1626113763;8.78;1.91;38.30;0.07;31.18;7.12;2.54;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:04;1626113764;8.84;1.93;38.55;0.21;31.10;7.45;2.53;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:05;1626113765;8.90;1.94;38.77;0.32;31.07;7.70;2.53;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:06;1626113766;8.95;1.94;38.93;0.34;31.02;7.92;2.53;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:07;1626113767;8.99;1.95;39.08;0.37;30.99;8.09;2.53;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:08;1626113768;9.02;1.95;39.20;0.42;30.98;8.23;2.52;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:09;1626113769;9.04;1.95;39.27;0.43;30.93;8.34;2.53;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:10;1626113770;9.08;1.96;39.43;0.49;30.87;8.56;2.53;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:11;1626113771;9.07;1.96;39.40;0.50;30.82;8.58;2.54;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:12;1626113772;9.09;1.96;39.47;0.54;30.76;8.71;2.54;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:13;1626113773;9.09;1.97;39.45;0.56;30.70;8.76;2.55;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:14;1626113774;9.07;1.97;39.40;0.56;30.68;8.72;2.55;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:15;1626113775;9.08;1.97;39.43;0.58;30.68;8.75;2.55;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:16;1626113776;9.10;1.97;39.49;0.56;30.67;8.82;2.55;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:17;1626113777;9.11;1.97;39.53;0.60;30.66;8.88;2.55;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:18;1626113778;9.14;1.97;39.63;0.59;30.65;8.98;2.56;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:19;1626113779;9.13;1.97;39.62;0.61;30.61;9.01;2.56;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:20;1626113780;9.15;1.98;39.66;0.67;30.56;9.10;2.57;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:21;1626113781;9.21;1.98;39.89;0.65;30.52;9.37;2.58;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:22;1626113782;9.25;1.98;40.05;0.68;30.52;9.54;2.58;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:23;1626113783;9.28;1.98;40.16;0.68;30.52;9.65;2.59;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:24;1626113784;9.31;1.98;40.24;0.70;30.51;9.74;2.59;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:25;1626113785;9.35;1.98;40.42;0.69;30.48;9.93;2.59;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:26;1626113786;9.40;1.98;40.58;0.67;30.47;10.11;2.60;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:27;1626113787;9.45;1.98;40.77;0.70;30.49;10.28;2.60;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:28;1626113788;9.48;1.99;40.85;0.74;30.49;10.36;2.61;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:29;1626113789;9.52;1.98;41.00;0.73;30.48;10.52;2.62;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:30;1626113790;9.54;1.99;41.09;0.77;30.48;10.62;2.62;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:31;1626113791;9.59;1.99;41.25;0.76;30.46;10.79;2.62;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:32;1626113792;9.68;1.99;41.56;0.79;30.44;11.12;2.62;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:33;1626113793;9.73;1.99;41.73;0.79;30.42;11.31;2.63;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:34;1626113794;9.80;2.00;41.99;0.84;30.41;11.58;2.63;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:35;1626113795;9.83;2.00;42.10;0.83;30.41;11.70;2.64;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:36;1626113796;9.87;2.00;42.25;0.88;30.41;11.84;2.65;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:37;1626113797;9.87;2.00;42.23;0.85;30.43;11.80;2.65;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:38;1626113798;9.88;2.00;42.27;0.90;30.48;11.79;2.65;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:39;1626113799;9.83;2.00;42.09;0.87;30.54;11.55;2.66;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:40;1626113800;9.79;2.00;41.97;0.87;30.58;11.39;2.66;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:41;1626113801;9.79;2.00;41.95;0.86;30.59;11.36;2.67;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:42;1626113802;9.81;2.00;42.03;0.88;30.64;11.39;2.67;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:43;1626113803;9.82;2.00;42.06;0.87;30.71;11.35;2.69;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:44;1626113804;9.81;2.00;42.01;0.89;30.75;11.26;2.69;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:45;1626113805;9.77;2.00;41.88;0.89;30.79;11.09;2.69;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:46;1626113806;9.78;2.00;41.93;0.88;30.84;11.10;2.70;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:47;1626113807;9.78;2.00;41.93;0.90;30.94;10.99;2.70;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:48;1626113808;9.74;2.00;41.77;0.90;31.02;10.75;2.70;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:49;1626113809;9.73;2.00;41.76;0.89;31.06;10.69;2.70;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:50;1626113810;9.70;2.00;41.65;0.88;31.09;10.55;2.71;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:51;1626113811;9.70;2.00;41.63;0.88;31.12;10.50;2.72;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:52;1626113812;9.66;2.00;41.49;0.86;31.16;10.33;2.72;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:53;1626113813;9.62;1.99;41.36;0.80;31.24;10.12;2.73;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:54;1626113814;9.57;1.99;41.18;0.74;31.33;9.85;2.73;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:55;1626113815;9.56;1.98;41.13;0.65;31.39;9.74;2.73;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:56;1626113816;9.54;1.97;41.07;0.59;31.42;9.65;2.73;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:57;1626113817;9.51;1.96;40.96;0.51;31.45;9.52;2.73;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:58;1626113818;9.48;1.96;40.86;0.47;31.49;9.37;2.73;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:16:59;1626113819;9.47;1.95;40.82;0.42;31.55;9.27;2.73;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:00;1626113820;9.42;1.95;40.67;0.40;31.60;9.07;2.72;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:01;1626113821;9.42;1.94;40.67;0.36;31.66;9.01;2.71;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:02;1626113822;9.40;1.94;40.57;0.36;31.72;8.86;2.71;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:03;1626113823;9.38;1.94;40.50;0.36;31.77;8.73;2.70;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:04;1626113824;9.37;1.94;40.48;0.33;31.84;8.63;2.70;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:05;1626113825;9.35;1.94;40.41;0.31;31.98;8.42;2.69;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:06;1626113826;9.33;1.94;40.33;0.28;32.12;8.21;2.68;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:07;1626113827;9.35;1.94;40.41;0.29;32.24;8.17;2.68;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:08;1626113828;9.35;1.93;40.39;0.23;32.41;7.98;2.66;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:09;1626113829;9.35;1.93;40.42;0.21;32.56;7.86;2.66;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:10;1626113830;9.33;1.93;40.32;0.21;32.69;7.63;2.64;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:11;1626113831;9.34;1.93;40.36;0.21;32.84;7.52;2.63;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:12;1626113832;9.34;1.92;40.38;0.14;32.98;7.40;2.63;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:13;1626113833;9.35;1.92;40.40;0.11;33.10;7.30;2.62;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:14;1626113834;9.35;1.91;40.42;0.06;33.20;7.21;2.62;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:15;1626113835;9.35;1.91;40.41;0.02;33.33;7.08;2.61;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:16;1626113836;9.34;1.90;40.38;-0.03;33.45;6.93;2.60;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:17;1626113837;9.34;1.90;40.37;-0.08;33.53;6.83;2.59;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:18;1626113838;9.34;1.89;40.37;-0.14;33.61;6.76;2.57;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:19;1626113839;9.33;1.89;40.33;-0.18;33.66;6.67;2.56;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:20;1626113840;9.33;1.88;40.31;-0.24;33.70;6.61;2.55;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:21;1626113841;9.32;1.88;40.30;-0.28;33.72;6.59;2.53;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:22;1626113842;9.31;1.87;40.26;-0.30;33.71;6.55;2.52;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:23;1626113843;9.30;1.87;40.23;-0.37;33.74;6.49;2.51;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:24;1626113844;9.30;1.86;40.23;-0.43;33.77;6.46;2.50;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:25;1626113845;9.28;1.86;40.16;-0.48;33.80;6.37;2.48;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:26;1626113846;9.28;1.85;40.15;-0.54;33.87;6.28;2.48;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:27;1626113847;9.27;1.85;40.10;-0.55;33.89;6.21;2.47;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:28;1626113848;9.26;1.84;40.08;-0.62;33.91;6.17;2.45;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:29;1626113849;9.25;1.84;40.02;-0.65;33.90;6.13;2.43;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:30;1626113850;9.24;1.83;39.99;-0.72;33.96;6.03;2.41;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:31;1626113851;9.23;1.83;39.95;-0.73;33.98;5.98;2.40;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:32;1626113852;9.22;1.82;39.93;-0.78;33.98;5.95;2.39;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:33;1626113853;9.21;1.83;39.90;-0.74;33.98;5.92;2.37;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:34;1626113854;9.21;1.82;39.91;-0.81;34.00;5.91;2.36;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:35;1626113855;9.20;1.82;39.87;-0.83;34.00;5.87;2.34;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:36;1626113856;9.20;1.82;39.86;-0.81;33.99;5.87;2.33;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:37;1626113857;9.18;1.82;39.79;-0.86;33.96;5.83;2.31;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:38;1626113858;9.17;1.82;39.75;-0.84;33.92;5.83;2.30;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:39;1626113859;9.16;1.81;39.72;-0.91;33.89;5.83;2.29;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:40;1626113860;9.14;1.80;39.66;-0.97;33.88;5.77;2.27;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:41;1626113861;9.13;1.80;39.59;-1.05;33.87;5.73;2.26;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:42;1626113862;9.11;1.79;39.53;-1.06;33.84;5.69;2.25;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:43;1626113863;9.08;1.79;39.43;-1.14;33.84;5.60;2.23;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:44;1626113864;9.06;1.78;39.36;-1.24;33.80;5.56;2.23;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:45;1626113865;9.04;1.77;39.27;-1.32;33.77;5.50;2.22;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:46;1626113866;9.01;1.76;39.19;-1.38;33.73;5.45;2.20;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:47;1626113867;8.99;1.76;39.10;-1.40;33.67;5.42;2.20;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:48;1626113868;8.97;1.75;39.02;-1.46;33.60;5.41;2.18;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:49;1626113869;8.93;1.75;38.89;-1.52;33.55;5.34;2.18;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:50;1626113870;8.91;1.74;38.81;-1.56;33.50;5.31;2.17;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:51;1626113871;8.90;1.73;38.75;-1.65;33.44;5.31;2.16;3.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:52;1626113872;8.86;1.73;38.60;-1.68;33.39;5.21;2.16;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:53;1626113873;8.84;1.73;38.52;-1.74;33.34;5.18;2.14;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:54;1626113874;8.80;1.72;38.39;-1.76;33.27;5.11;2.14;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:55;1626113875;8.78;1.72;38.32;-1.79;33.25;5.07;2.13;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:56;1626113876;8.74;1.71;38.18;-1.88;33.24;4.93;2.12;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:57;1626113877;8.71;1.71;38.06;-1.88;33.20;4.86;2.12;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:58;1626113878;8.68;1.70;37.93;-1.94;33.13;4.80;2.12;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:17:59;1626113879;8.65;1.70;37.81;-2.01;33.13;4.69;2.12;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:00;1626113880;8.62;1.69;37.69;-2.04;33.07;4.62;2.12;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:01;1626113881;8.59;1.69;37.58;-2.07;33.02;4.57;2.12;4.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:02;1626113882;8.55;1.69;37.43;-2.10;32.94;4.50;2.12;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:03;1626113883;8.51;1.68;37.30;-2.16;32.81;4.48;2.11;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:04;1626113884;8.48;1.68;37.18;-2.16;32.70;4.49;2.11;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:05;1626113885;8.44;1.68;37.04;-2.22;32.58;4.46;2.11;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:06;1626113886;8.41;1.67;36.91;-2.25;32.49;4.42;2.11;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:07;1626113887;8.38;1.67;36.79;-2.31;32.38;4.41;2.11;4.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:08;1626113888;8.35;1.67;36.66;-2.30;32.27;4.39;2.12;4.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:09;1626113889;8.30;1.66;36.48;-2.36;32.15;4.33;2.12;4.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:10;1626113890;8.26;1.66;36.34;-2.40;32.05;4.29;2.12;4.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:11;1626113891;8.23;1.65;36.23;-2.44;31.94;4.29;2.12;4.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:12;1626113892;8.20;1.65;36.09;-2.49;31.85;4.23;2.13;4.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:13;1626113893;8.15;1.65;35.91;-2.51;31.77;4.15;2.13;4.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:14;1626113894;8.11;1.64;35.74;-2.56;31.69;4.06;2.13;4.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:15;1626113895;8.08;1.64;35.63;-2.56;31.64;3.99;2.13;4.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:16;1626113896;8.06;1.64;35.55;-2.60;31.52;4.03;2.14;4.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:17;1626113897;8.02;1.63;35.38;-2.64;31.41;3.96;2.15;4.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:18;1626113898;8.00;1.63;35.31;-2.68;31.31;4.00;2.15;4.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:19;1626113899;7.98;1.63;35.20;-2.69;31.24;3.96;2.16;4.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:20;1626113900;7.96;1.62;35.15;-2.74;31.20;3.95;2.15;4.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:21;1626113901;7.94;1.62;35.06;-2.74;31.16;3.90;2.15;4.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:22;1626113902;7.93;1.63;35.04;-2.72;31.06;3.98;2.16;4.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:23;1626113903;7.94;1.63;35.05;-2.72;30.98;4.07;2.16;4.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:24;1626113904;7.94;1.63;35.07;-2.68;30.92;4.15;2.16;4.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:25;1626113905;7.96;1.63;35.16;-2.67;30.88;4.27;2.16;4.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:26;1626113906;7.98;1.64;35.24;-2.58;30.89;4.35;2.16;4.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:27;1626113907;8.02;1.65;35.40;-2.53;30.86;4.54;2.17;4.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:28;1626113908;8.07;1.65;35.59;-2.45;30.82;4.77;2.17;4.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:29;1626113909;8.15;1.67;35.91;-2.33;30.85;5.06;2.17;4.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:30;1626113910;8.26;1.68;36.31;-2.20;30.95;5.37;2.17;4.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:31;1626113911;8.34;1.69;36.64;-2.06;31.02;5.63;2.18;4.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:32;1626113912;8.44;1.72;37.04;-1.83;31.09;5.95;2.18;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:33;1626113913;8.51;1.74;37.30;-1.60;31.10;6.20;2.18;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:34;1626113914;8.55;1.76;37.45;-1.43;31.12;6.33;2.18;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:35;1626113915;8.60;1.78;37.65;-1.20;31.09;6.56;2.17;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:36;1626113916;8.60;1.80;37.62;-1.01;31.09;6.52;2.16;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:37;1626113917;8.65;1.82;37.83;-0.81;31.09;6.74;2.16;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:38;1626113918;8.70;1.84;38.03;-0.65;31.06;6.97;2.14;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:39;1626113919;8.74;1.85;38.18;-0.55;31.02;7.15;2.12;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:40;1626113920;8.83;1.86;38.48;-0.42;31.05;7.43;2.12;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:41;1626113921;8.89;1.87;38.74;-0.35;31.05;7.68;2.12;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:42;1626113922;8.94;1.88;38.90;-0.25;31.03;7.87;2.10;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:43;1626113923;8.98;1.89;39.04;-0.18;30.98;8.07;2.10;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:44;1626113924;9.02;1.89;39.22;-0.11;30.90;8.32;2.10;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:45;1626113925;9.09;1.90;39.44;-0.09;30.83;8.61;2.09;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:46;1626113926;9.08;1.90;39.43;-0.05;30.77;8.66;2.09;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:47;1626113927;9.06;1.90;39.36;-0.05;30.67;8.69;2.09;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:48;1626113928;9.11;1.91;39.54;0.02;30.59;8.95;2.09;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:49;1626113929;9.13;1.91;39.60;-0.01;30.49;9.11;2.09;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:50;1626113930;9.12;1.92;39.57;0.13;30.41;9.15;2.09;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:51;1626113931;9.12;1.92;39.58;0.17;30.34;9.23;2.09;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:52;1626113932;9.18;1.94;39.78;0.32;30.28;9.50;2.09;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:53;1626113933;9.21;1.95;39.88;0.39;30.22;9.67;2.09;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:54;1626113934;9.25;1.96;40.03;0.48;30.16;9.87;2.10;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:55;1626113935;9.32;1.97;40.29;0.56;30.14;10.15;2.11;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:56;1626113936;9.36;1.97;40.44;0.60;30.12;10.33;2.11;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:57;1626113937;9.41;1.98;40.61;0.67;30.10;10.51;2.12;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:58;1626113938;9.44;1.98;40.74;0.67;30.09;10.65;2.13;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:18:59;1626113939;9.45;1.98;40.77;0.68;30.07;10.70;2.15;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:00;1626113940;9.50;1.99;40.95;0.78;30.08;10.88;2.16;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:01;1626113941;9.57;2.00;41.19;0.84;30.10;11.09;2.16;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:02;1626113942;9.64;2.00;41.44;0.90;30.09;11.35;2.18;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:03;1626113943;9.71;2.01;41.66;0.95;30.08;11.59;2.20;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:04;1626113944;9.75;2.02;41.82;1.08;30.07;11.75;2.21;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:05;1626113945;9.84;2.02;42.13;1.09;30.06;12.07;2.23;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:06;1626113946;9.86;2.03;42.21;1.16;30.05;12.16;2.24;1.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:07;1626113947;9.90;2.03;42.34;1.18;30.07;12.27;2.26;1.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:08;1626113948;9.92;2.04;42.40;1.26;30.15;12.25;2.28;1.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:09;1626113949;9.92;2.04;42.42;1.26;30.19;12.23;2.30;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:10;1626113950;9.91;2.04;42.37;1.27;30.20;12.18;2.31;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:11;1626113951;9.91;2.04;42.36;1.23;30.24;12.12;2.34;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:12;1626113952;9.88;2.04;42.28;1.21;30.29;11.99;2.35;1.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:13;1626113953;9.86;2.04;42.20;1.20;30.36;11.84;2.37;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:14;1626113954;9.84;2.03;42.14;1.18;30.38;11.75;2.38;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:15;1626113955;9.82;2.03;42.06;1.18;30.45;11.62;2.41;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:16;1626113956;9.79;2.03;41.96;1.17;30.55;11.41;2.43;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:17;1626113957;9.78;2.03;41.91;1.17;30.62;11.28;2.44;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:18;1626113958;9.76;2.03;41.85;1.17;30.67;11.18;2.45;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:19;1626113959;9.71;2.03;41.68;1.15;30.73;10.95;2.47;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:20;1626113960;9.70;2.03;41.64;1.15;30.81;10.83;2.48;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:21;1626113961;9.67;2.03;41.54;1.14;30.86;10.68;2.50;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:22;1626113962;9.65;2.03;41.48;1.17;30.84;10.64;2.52;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:23;1626113963;9.61;2.03;41.33;1.14;30.80;10.53;2.52;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:24;1626113964;9.59;2.03;41.25;1.16;30.77;10.48;2.54;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:25;1626113965;9.57;2.03;41.18;1.15;30.74;10.44;2.55;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:26;1626113966;9.52;2.03;41.01;1.14;30.73;10.29;2.57;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:27;1626113967;9.51;2.03;40.96;1.15;30.69;10.28;2.58;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:28;1626113968;9.48;2.03;40.85;1.14;30.66;10.19;2.59;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:29;1626113969;9.43;2.03;40.69;1.16;30.60;10.09;2.61;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:30;1626113970;9.42;2.03;40.64;1.16;30.55;10.09;2.62;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:31;1626113971;9.34;2.03;40.37;1.14;30.52;9.86;2.62;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:32;1626113972;9.33;2.03;40.32;1.15;30.48;9.84;2.64;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:33;1626113973;9.27;2.03;40.12;1.11;30.50;9.62;2.65;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:34;1626113974;9.25;2.03;40.05;1.10;30.58;9.47;2.66;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:35;1626113975;9.23;2.03;39.96;1.16;30.66;9.31;2.67;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:36;1626113976;9.22;2.03;39.92;1.11;30.67;9.25;2.67;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:37;1626113977;9.19;2.03;39.82;1.10;30.68;9.14;2.69;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:38;1626113978;9.17;2.03;39.77;1.11;30.67;9.10;2.70;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:39;1626113979;9.17;2.02;39.75;1.09;30.66;9.10;2.71;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:40;1626113980;9.14;2.03;39.63;1.12;30.65;8.98;2.71;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:41;1626113981;9.13;2.02;39.59;1.09;30.65;8.95;2.72;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:42;1626113982;9.10;2.03;39.49;1.10;30.68;8.81;2.73;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:43;1626113983;9.10;2.03;39.50;1.10;30.71;8.79;2.73;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:44;1626113984;9.06;2.03;39.35;1.10;30.73;8.62;2.73;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:45;1626113985;9.03;2.02;39.25;1.09;30.77;8.48;2.74;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:46;1626113986;9.02;2.03;39.21;1.10;30.88;8.34;2.75;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:47;1626113987;9.01;2.03;39.18;1.10;30.98;8.19;2.76;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:48;1626113988;9.00;2.03;39.14;1.10;31.01;8.13;2.77;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:49;1626113989;8.97;2.02;39.03;1.07;31.02;8.02;2.77;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:50;1626113990;8.98;2.02;39.04;1.09;31.02;8.03;2.77;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:51;1626113991;8.97;2.02;39.01;1.08;31.04;7.97;2.77;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:52;1626113992;8.95;2.02;38.96;1.07;31.06;7.90;2.79;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:53;1626113993;8.95;2.02;38.95;1.07;31.08;7.87;2.79;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:54;1626113994;8.94;2.02;38.90;1.09;31.07;7.83;2.79;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:55;1626113995;8.92;2.02;38.84;1.07;31.08;7.76;2.80;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:56;1626113996;8.92;2.02;38.85;1.09;31.09;7.76;2.80;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:57;1626113997;8.91;2.02;38.79;1.01;31.11;7.68;2.80;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:58;1626113998;8.90;2.02;38.75;1.06;31.14;7.61;2.80;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:19:59;1626113999;8.89;2.02;38.74;1.05;31.20;7.54;2.81;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:00;1626114000;8.92;2.02;38.83;1.07;31.27;7.56;2.81;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:01;1626114001;8.94;2.02;38.91;1.04;31.36;7.55;2.82;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:02;1626114002;8.95;2.02;38.93;1.06;31.45;7.48;2.82;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:03;1626114003;8.95;2.02;38.96;1.06;31.57;7.39;2.83;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:04;1626114004;8.96;2.02;38.99;1.08;31.70;7.29;2.83;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:05;1626114005;8.98;2.02;39.04;1.08;31.83;7.21;2.84;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:06;1626114006;8.99;2.02;39.08;1.09;31.95;7.12;2.84;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:07;1626114007;8.99;2.03;39.10;1.10;32.09;7.02;2.84;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:08;1626114008;9.01;2.02;39.15;1.09;32.22;6.93;2.84;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:09;1626114009;9.03;2.02;39.25;1.09;32.34;6.91;2.84;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:10;1626114010;9.03;2.02;39.26;1.07;32.45;6.81;2.84;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:11;1626114011;9.05;2.02;39.33;1.08;32.60;6.73;2.85;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:12;1626114012;9.06;2.02;39.35;1.07;32.77;6.58;2.86;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:13;1626114013;9.08;2.02;39.41;1.08;32.91;6.49;2.87;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:14;1626114014;9.09;2.03;39.45;1.10;33.02;6.44;2.87;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:15;1626114015;9.10;2.03;39.49;1.12;33.08;6.41;2.87;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:16;1626114016;9.11;2.03;39.52;1.12;33.14;6.38;2.87;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:17;1626114017;9.12;2.03;39.58;1.14;33.16;6.41;2.87;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:18;1626114018;9.13;2.03;39.60;1.14;33.19;6.41;2.88;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:19;1626114019;9.14;2.03;39.65;1.15;33.22;6.43;2.89;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:20;1626114020;9.14;2.03;39.64;1.12;33.25;6.39;2.89;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:21;1626114021;9.16;2.03;39.72;1.16;33.25;6.47;2.89;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:22;1626114022;9.17;2.03;39.75;1.15;33.25;6.50;2.90;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:23;1626114023;9.18;2.03;39.79;1.14;33.27;6.52;2.91;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:24;1626114024;9.18;2.03;39.80;1.16;33.27;6.53;2.91;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:25;1626114025;9.19;2.03;39.81;1.17;33.30;6.52;2.91;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:26;1626114026;9.18;2.03;39.80;1.15;33.32;6.48;2.92;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:27;1626114027;9.19;2.03;39.81;1.15;33.38;6.44;2.93;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:28;1626114028;9.17;2.03;39.76;1.12;33.39;6.37;2.93;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:29;1626114029;9.16;2.02;39.73;1.09;33.41;6.32;2.94;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:30;1626114030;9.15;2.03;39.67;1.11;33.41;6.27;2.95;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:31;1626114031;9.15;2.03;39.67;1.10;33.41;6.27;2.95;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:32;1626114032;9.12;2.02;39.58;1.07;33.41;6.16;2.95;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:33;1626114033;9.11;2.03;39.52;1.12;33.40;6.12;2.95;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:34;1626114034;9.09;2.03;39.46;1.10;33.39;6.07;2.96;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:35;1626114035;9.08;2.02;39.42;1.07;33.37;6.05;2.97;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:36;1626114036;9.07;2.02;39.39;1.04;33.34;6.05;2.97;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:37;1626114037;9.06;2.01;39.34;0.96;33.32;6.02;2.97;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:38;1626114038;9.04;2.00;39.28;0.89;33.28;6.00;2.98;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:39;1626114039;9.03;2.00;39.24;0.87;33.23;6.01;2.98;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:40;1626114040;9.02;2.00;39.22;0.85;33.20;6.02;2.98;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:41;1626114041;9.02;2.00;39.19;0.87;33.17;6.02;2.98;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:42;1626114042;9.02;2.00;39.22;0.83;33.12;6.10;2.98;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:43;1626114043;9.04;2.00;39.27;0.83;33.10;6.16;2.98;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:44;1626114044;9.05;2.00;39.31;0.84;33.08;6.23;2.99;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:45;1626114045;9.06;1.99;39.35;0.81;33.06;6.28;2.99;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:46;1626114046;9.08;1.99;39.41;0.80;33.06;6.34;3.00;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:47;1626114047;9.09;2.00;39.48;0.84;33.07;6.41;2.99;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:48;1626114048;9.11;2.00;39.52;0.84;33.06;6.46;2.99;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:49;1626114049;9.12;2.00;39.58;0.86;33.05;6.52;3.00;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:50;1626114050;9.14;2.00;39.65;0.88;33.04;6.61;3.01;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:51;1626114051;9.18;2.00;39.79;0.89;33.05;6.74;3.01;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:52;1626114052;9.21;2.01;39.91;0.94;33.07;6.84;3.02;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:53;1626114053;9.25;2.02;40.03;1.01;33.09;6.95;3.02;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:54;1626114054;9.28;2.02;40.14;1.06;33.11;7.03;3.02;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:55;1626114055;9.32;2.03;40.28;1.15;33.12;7.16;3.03;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:56;1626114056;9.36;2.04;40.44;1.21;33.10;7.34;3.04;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:57;1626114057;9.36;2.05;40.44;1.29;33.11;7.33;3.05;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:58;1626114058;9.41;2.05;40.61;1.37;33.09;7.52;3.06;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:20:59;1626114059;9.41;2.06;40.63;1.39;33.07;7.56;3.07;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:00;1626114060;9.47;2.06;40.82;1.42;33.04;7.78;3.07;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:01;1626114061;9.49;2.06;40.90;1.45;33.03;7.87;3.08;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:02;1626114062;9.51;2.07;40.98;1.49;33.03;7.95;3.09;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:03;1626114063;9.52;2.07;41.01;1.52;33.02;7.99;3.11;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:04;1626114064;9.54;2.07;41.09;1.52;33.00;8.09;3.12;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:05;1626114065;9.57;2.07;41.20;1.52;33.01;8.20;3.12;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:06;1626114066;9.61;2.07;41.34;1.54;33.02;8.32;3.13;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:07;1626114067;9.60;2.08;41.30;1.57;33.07;8.23;3.15;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:08;1626114068;9.60;2.08;41.29;1.55;33.09;8.20;3.16;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:09;1626114069;9.63;2.08;41.41;1.57;33.06;8.35;3.17;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:10;1626114070;9.65;2.08;41.46;1.60;33.03;8.43;3.17;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:11;1626114071;9.68;2.08;41.56;1.62;33.01;8.55;3.19;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:12;1626114072;9.68;2.09;41.57;1.66;32.98;8.59;3.20;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:13;1626114073;9.70;2.09;41.65;1.65;32.98;8.66;3.20;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:14;1626114074;9.74;2.09;41.79;1.66;32.98;8.81;3.22;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:15;1626114075;9.74;2.09;41.78;1.66;32.95;8.83;3.22;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:16;1626114076;9.74;2.09;41.79;1.66;32.98;8.81;3.23;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:17;1626114077;9.78;2.09;41.93;1.69;33.04;8.90;3.24;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:18;1626114078;9.80;2.09;42.00;1.68;33.11;8.89;3.26;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:19;1626114079;9.79;2.09;41.96;1.70;33.09;8.87;3.27;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:20;1626114080;9.83;2.09;42.09;1.72;33.07;9.02;3.27;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:21;1626114081;9.84;2.10;42.12;1.74;33.02;9.10;3.28;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:22;1626114082;9.87;2.10;42.24;1.74;32.96;9.28;3.29;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:23;1626114083;9.86;2.10;42.20;1.75;32.92;9.28;3.30;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:24;1626114084;9.90;2.10;42.35;1.74;32.93;9.42;3.30;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:25;1626114085;9.89;2.10;42.30;1.77;32.89;9.41;3.31;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:26;1626114086;9.89;2.10;42.30;1.76;32.87;9.43;3.31;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:27;1626114087;9.89;2.10;42.30;1.76;32.88;9.42;3.33;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:28;1626114088;9.87;2.10;42.24;1.79;32.87;9.37;3.34;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:29;1626114089;9.87;2.10;42.22;1.77;32.85;9.37;3.34;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:30;1626114090;9.85;2.10;42.18;1.75;32.84;9.34;3.34;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:31;1626114091;9.81;2.10;42.03;1.78;32.88;9.14;3.36;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:32;1626114092;9.82;2.10;42.07;1.77;32.91;9.16;3.36;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:33;1626114093;9.80;2.10;41.99;1.77;32.91;9.09;3.37;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:34;1626114094;9.78;2.10;41.93;1.78;32.92;9.00;3.37;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:35;1626114095;9.76;2.10;41.84;1.74;32.95;8.90;3.38;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:36;1626114096;9.74;2.10;41.77;1.75;32.97;8.81;3.38;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:37;1626114097;9.74;2.10;41.78;1.77;32.98;8.81;3.39;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:38;1626114098;9.72;2.10;41.72;1.74;33.03;8.69;3.39;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:39;1626114099;9.72;2.10;41.71;1.73;33.09;8.62;3.40;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:40;1626114100;9.68;2.10;41.56;1.73;33.16;8.41;3.40;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:41;1626114101;9.68;2.10;41.57;1.73;33.16;8.41;3.41;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:42;1626114102;9.64;2.09;41.42;1.70;33.15;8.27;3.41;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:43;1626114103;9.64;2.09;41.43;1.70;33.11;8.32;3.41;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:44;1626114104;9.62;2.09;41.36;1.72;33.06;8.29;3.42;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:45;1626114105;9.60;2.10;41.29;1.73;33.05;8.23;3.42;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:46;1626114106;9.58;2.09;41.24;1.69;33.08;8.16;3.43;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:47;1626114107;9.57;2.09;41.20;1.69;33.13;8.08;3.43;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:48;1626114108;9.56;2.09;41.13;1.70;33.18;7.96;3.43;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:49;1626114109;9.55;2.09;41.11;1.68;33.19;7.92;3.44;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:50;1626114110;9.53;2.09;41.06;1.69;33.20;7.86;3.44;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:51;1626114111;9.52;2.09;41.01;1.69;33.23;7.79;3.44;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:52;1626114112;9.52;2.09;41.01;1.70;33.29;7.73;3.44;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:53;1626114113;9.50;2.09;40.95;1.70;33.32;7.63;3.44;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:54;1626114114;9.48;2.09;40.88;1.68;33.32;7.56;3.45;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:55;1626114115;9.48;2.09;40.85;1.68;33.41;7.44;3.45;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:56;1626114116;9.48;2.08;40.85;1.63;33.46;7.39;3.45;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:57;1626114117;9.45;2.09;40.76;1.66;33.48;7.29;3.45;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:58;1626114118;9.43;2.09;40.70;1.64;33.53;7.16;3.45;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:21:59;1626114119;9.43;2.09;40.70;1.65;33.55;7.16;3.45;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:00;1626114120;9.43;2.08;40.68;1.61;33.55;7.13;3.45;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:01;1626114121;9.42;2.08;40.66;1.56;33.53;7.13;3.45;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:02;1626114122;9.41;2.07;40.63;1.50;33.52;7.12;3.45;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:03;1626114123;9.41;2.06;40.62;1.41;33.55;7.07;3.45;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:04;1626114124;9.40;2.05;40.59;1.31;33.63;6.97;3.45;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:05;1626114125;9.39;2.04;40.53;1.21;33.70;6.84;3.45;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:06;1626114126;9.37;2.04;40.48;1.20;33.74;6.74;3.45;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:07;1626114127;9.37;2.04;40.46;1.19;33.73;6.73;3.44;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:08;1626114128;9.35;2.03;40.40;1.11;33.70;6.70;3.43;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:09;1626114129;9.34;2.02;40.38;1.08;33.67;6.71;3.42;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:10;1626114130;9.33;2.02;40.34;1.06;33.66;6.68;3.41;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:11;1626114131;9.33;2.02;40.33;1.04;33.66;6.67;3.40;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:12;1626114132;9.32;2.01;40.30;0.99;33.65;6.65;3.40;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:13;1626114133;9.32;2.01;40.29;0.99;33.64;6.65;3.38;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:14;1626114134;9.31;2.01;40.27;0.96;33.66;6.61;3.37;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:15;1626114135;9.31;2.01;40.24;0.91;33.68;6.56;3.37;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:16;1626114136;9.30;2.01;40.23;0.93;33.70;6.54;3.36;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:17;1626114137;9.29;2.00;40.20;0.89;33.70;6.50;3.35;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:18;1626114138;9.29;2.00;40.19;0.88;33.70;6.49;3.34;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:19;1626114139;9.28;2.00;40.16;0.83;33.76;6.41;3.33;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:20;1626114140;9.28;1.99;40.15;0.81;33.84;6.31;3.31;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:21;1626114141;9.27;1.99;40.13;0.81;33.84;6.29;3.30;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:22;1626114142;9.27;1.99;40.10;0.79;33.83;6.28;3.29;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:23;1626114143;9.26;1.99;40.09;0.80;33.84;6.25;3.29;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:24;1626114144;9.25;1.99;40.05;0.77;33.83;6.22;3.27;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:25;1626114145;9.24;1.99;39.99;0.75;33.85;6.14;3.26;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:26;1626114146;9.22;1.98;39.95;0.71;33.85;6.09;3.24;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:27;1626114147;9.21;1.98;39.89;0.69;33.82;6.07;3.23;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:28;1626114148;9.20;1.98;39.87;0.68;33.81;6.05;3.23;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:29;1626114149;9.19;1.98;39.81;0.69;33.82;5.99;3.21;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:30;1626114150;9.18;1.98;39.78;0.67;33.87;5.91;3.20;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:31;1626114151;9.17;1.98;39.77;0.68;33.90;5.87;3.20;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:32;1626114152;9.16;1.98;39.73;0.65;33.90;5.83;3.19;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:33;1626114153;9.15;1.97;39.67;0.62;33.90;5.77;3.17;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:34;1626114154;9.14;1.97;39.63;0.64;33.92;5.71;3.16;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:35;1626114155;9.12;1.97;39.58;0.61;33.91;5.68;3.16;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:36;1626114156;9.11;1.97;39.52;0.57;33.88;5.65;3.15;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:37;1626114157;9.09;1.97;39.46;0.57;33.85;5.61;3.14;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:38;1626114158;9.08;1.96;39.41;0.52;33.83;5.58;3.13;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:39;1626114159;9.05;1.96;39.33;0.50;33.78;5.55;3.12;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:40;1626114160;9.03;1.96;39.25;0.48;33.73;5.51;3.11;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:41;1626114161;9.02;1.95;39.19;0.45;33.68;5.51;3.10;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:42;1626114162;8.99;1.95;39.09;0.39;33.63;5.45;3.09;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:43;1626114163;8.97;1.95;39.01;0.38;33.60;5.40;3.09;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:44;1626114164;8.94;1.94;38.93;0.33;33.55;5.38;3.08;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:45;1626114165;8.91;1.94;38.79;0.29;33.51;5.28;3.06;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:46;1626114166;8.88;1.93;38.69;0.23;33.45;5.24;3.05;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:47;1626114167;8.85;1.93;38.59;0.19;33.39;5.20;3.05;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:48;1626114168;8.82;1.92;38.45;0.15;33.34;5.11;3.02;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:49;1626114169;8.79;1.92;38.34;0.08;33.27;5.07;3.02;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:50;1626114170;8.76;1.91;38.25;0.02;33.23;5.02;3.01;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:51;1626114171;8.72;1.90;38.10;-0.02;33.15;4.96;2.99;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:52;1626114172;8.69;1.89;37.96;-0.12;33.05;4.90;2.98;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:53;1626114173;8.65;1.89;37.82;-0.17;32.97;4.85;2.97;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:54;1626114174;8.61;1.88;37.67;-0.21;32.90;4.78;2.95;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:55;1626114175;8.57;1.88;37.51;-0.28;32.84;4.67;2.94;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:56;1626114176;8.53;1.87;37.37;-0.33;32.75;4.62;2.93;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:57;1626114177;8.49;1.86;37.21;-0.41;32.66;4.56;2.91;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:58;1626114178;8.45;1.86;37.07;-0.43;32.59;4.49;2.89;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:22:59;1626114179;8.43;1.85;36.97;-0.50;32.52;4.45;2.88;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:00;1626114180;8.39;1.85;36.84;-0.54;32.46;4.38;2.87;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:01;1626114181;8.37;1.85;36.74;-0.55;32.38;4.35;2.85;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:02;1626114182;8.33;1.84;36.61;-0.62;32.29;4.33;2.84;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:03;1626114183;8.31;1.84;36.52;-0.60;32.20;4.33;2.83;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:04;1626114184;8.29;1.84;36.45;-0.63;32.10;4.34;2.81;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:05;1626114185;8.28;1.84;36.41;-0.58;32.02;4.39;2.80;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:06;1626114186;8.26;1.84;36.33;-0.66;31.95;4.39;2.78;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:07;1626114187;8.25;1.83;36.28;-0.73;31.87;4.42;2.77;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:08;1626114188;8.23;1.83;36.21;-0.74;31.77;4.44;2.76;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:09;1626114189;8.21;1.83;36.14;-0.77;31.71;4.43;2.74;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:10;1626114190;8.20;1.82;36.10;-0.81;31.66;4.44;2.73;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:11;1626114191;8.19;1.82;36.07;-0.85;31.63;4.43;2.71;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:12;1626114192;8.19;1.81;36.05;-0.90;31.59;4.45;2.70;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:13;1626114193;8.19;1.81;36.04;-0.93;31.55;4.49;2.70;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:14;1626114194;8.19;1.81;36.07;-0.95;31.53;4.54;2.68;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:15;1626114195;8.21;1.81;36.13;-0.95;31.51;4.63;2.67;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:16;1626114196;8.25;1.80;36.28;-0.97;31.50;4.78;2.66;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:17;1626114197;8.34;1.81;36.64;-0.94;31.50;5.14;2.66;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:18;1626114198;8.46;1.82;37.09;-0.81;31.52;5.58;2.65;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:19;1626114199;8.53;1.83;37.37;-0.73;31.52;5.85;2.64;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:20;1626114200;8.58;1.84;37.55;-0.64;31.52;6.03;2.63;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:21;1626114201;8.60;1.85;37.64;-0.49;31.54;6.10;2.64;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:22;1626114202;8.62;1.87;37.72;-0.37;31.55;6.17;2.64;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:23;1626114203;8.64;1.88;37.77;-0.24;31.57;6.20;2.65;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:24;1626114204;8.66;1.89;37.85;-0.14;31.58;6.27;2.65;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:25;1626114205;8.71;1.90;38.04;-0.05;31.60;6.44;2.65;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:26;1626114206;8.72;1.91;38.09;0.04;31.63;6.45;2.65;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:27;1626114207;8.70;1.92;38.00;0.11;31.62;6.38;2.66;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:28;1626114208;8.71;1.92;38.05;0.11;31.59;6.46;2.66;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:29;1626114209;8.69;1.92;37.97;0.09;31.56;6.40;2.66;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:30;1626114210;8.71;1.92;38.06;0.09;31.55;6.50;2.66;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:31;1626114211;8.71;1.92;38.05;0.09;31.59;6.46;2.67;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:32;1626114212;8.72;1.92;38.10;0.09;31.66;6.44;2.66;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:33;1626114213;8.75;1.92;38.21;0.17;31.75;6.46;2.66;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:34;1626114214;8.78;1.93;38.30;0.22;31.81;6.49;2.66;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:35;1626114215;8.80;1.94;38.38;0.32;31.80;6.57;2.67;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:36;1626114216;8.85;1.95;38.57;0.37;31.73;6.83;2.66;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:37;1626114217;8.92;1.95;38.83;0.41;31.70;7.13;2.67;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:38;1626114218;8.93;1.96;38.85;0.46;31.67;7.18;2.66;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:39;1626114219;8.98;1.96;39.05;0.51;31.61;7.44;2.67;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:40;1626114220;9.02;1.97;39.22;0.56;31.55;7.67;2.67;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:41;1626114221;9.05;1.97;39.30;0.57;31.53;7.77;2.67;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:42;1626114222;9.06;1.97;39.35;0.60;31.52;7.84;2.67;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:43;1626114223;9.10;1.97;39.50;0.60;31.50;8.00;2.68;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:44;1626114224;9.15;1.97;39.66;0.64;31.48;8.19;2.68;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:45;1626114225;9.14;1.98;39.65;0.65;31.46;8.19;2.69;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:46;1626114226;9.21;1.97;39.88;0.64;31.41;8.47;2.69;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:47;1626114227;9.21;1.98;39.91;0.65;31.37;8.54;2.69;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:48;1626114228;9.24;1.98;40.02;0.68;31.38;8.63;2.70;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:49;1626114229;9.27;1.98;40.10;0.69;31.40;8.71;2.70;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:50;1626114230;9.29;1.98;40.18;0.73;31.38;8.80;2.70;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:51;1626114231;9.33;1.99;40.31;0.74;31.34;8.98;2.70;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:52;1626114232;9.35;1.98;40.40;0.73;31.27;9.13;2.70;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:53;1626114233;9.39;1.99;40.56;0.76;31.21;9.35;2.71;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:54;1626114234;9.37;1.99;40.47;0.77;31.19;9.28;2.72;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:55;1626114235;9.39;1.99;40.55;0.79;31.18;9.37;2.72;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:56;1626114236;9.42;1.99;40.67;0.77;31.13;9.54;2.72;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
