date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;18:23:57;1626114237;9.42;1.99;40.66;0.79;31.09;9.57;2.73;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:58;1626114238;9.46;1.99;40.81;0.81;31.05;9.76;2.73;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:23:59;1626114239;9.47;1.99;40.84;0.79;31.01;9.83;2.73;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:00;1626114240;9.51;2.00;40.97;0.84;30.98;10.00;2.73;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:01;1626114241;9.56;2.00;41.13;0.85;30.98;10.15;2.74;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:02;1626114242;9.57;2.00;41.17;0.83;31.00;10.17;2.74;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:03;1626114243;9.61;2.00;41.32;0.89;31.02;10.31;2.74;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:04;1626114244;9.64;2.00;41.43;0.86;31.04;10.39;2.75;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:05;1626114245;9.66;2.00;41.52;0.87;31.09;10.43;2.76;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:06;1626114246;9.65;2.00;41.48;0.90;31.15;10.33;2.76;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:07;1626114247;9.69;2.00;41.60;0.89;31.19;10.42;2.77;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:08;1626114248;9.71;2.01;41.67;0.91;31.23;10.45;2.77;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:09;1626114249;9.72;2.01;41.71;0.95;31.26;10.46;2.77;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:10;1626114250;9.72;2.01;41.72;0.94;31.30;10.42;2.77;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:11;1626114251;9.72;2.01;41.70;0.95;31.36;10.34;2.78;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:12;1626114252;9.74;2.01;41.80;0.93;31.37;10.43;2.79;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:13;1626114253;9.73;2.01;41.74;0.96;31.34;10.40;2.79;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:14;1626114254;9.73;2.01;41.75;0.99;31.31;10.44;2.79;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:15;1626114255;9.71;2.02;41.67;1.01;31.28;10.39;2.80;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:16;1626114256;9.72;2.01;41.71;0.99;31.25;10.46;2.80;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:17;1626114257;9.72;2.01;41.70;0.99;31.25;10.45;2.80;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:18;1626114258;9.68;2.01;41.59;0.97;31.25;10.34;2.81;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:19;1626114259;9.67;2.01;41.54;0.95;31.28;10.26;2.81;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:20;1626114260;9.66;2.01;41.50;0.97;31.32;10.18;2.82;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:21;1626114261;9.66;2.01;41.51;0.96;31.33;10.18;2.82;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:22;1626114262;9.65;2.01;41.49;0.97;31.34;10.14;2.83;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:23;1626114263;9.64;2.01;41.43;0.98;31.41;10.03;2.83;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:24;1626114264;9.62;2.01;41.37;0.95;31.49;9.87;2.84;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:25;1626114265;9.60;2.01;41.31;0.94;31.56;9.74;2.84;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:26;1626114266;9.59;2.01;41.26;0.93;31.66;9.60;2.84;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:27;1626114267;9.55;2.01;41.13;0.96;31.77;9.35;2.84;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:28;1626114268;9.55;2.01;41.11;0.95;31.92;9.19;2.84;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:29;1626114269;9.52;2.01;41.02;0.94;32.05;8.97;2.84;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:30;1626114270;9.52;2.01;41.01;0.94;32.09;8.92;2.85;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:31;1626114271;9.53;2.01;41.06;0.95;32.13;8.92;2.85;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:32;1626114272;9.52;2.01;41.00;0.94;32.23;8.76;2.85;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:33;1626114273;9.49;2.01;40.89;0.94;32.34;8.56;2.86;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:34;1626114274;9.49;2.01;40.90;0.95;32.43;8.47;2.86;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:35;1626114275;9.46;2.01;40.79;0.91;32.50;8.29;2.86;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:36;1626114276;9.43;2.01;40.70;0.93;32.54;8.16;2.86;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:37;1626114277;9.45;2.00;40.76;0.90;32.60;8.15;2.87;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:38;1626114278;9.43;2.01;40.70;0.93;32.66;8.04;2.86;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:39;1626114279;9.42;2.01;40.65;0.93;32.71;7.94;2.87;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:40;1626114280;9.40;2.00;40.58;0.90;32.77;7.82;2.87;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:41;1626114281;9.41;2.00;40.61;0.90;32.84;7.77;2.86;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:42;1626114282;9.41;2.00;40.61;0.89;32.89;7.72;2.87;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:43;1626114283;9.42;2.00;40.64;0.88;32.97;7.67;2.87;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:44;1626114284;9.42;2.00;40.64;0.87;33.03;7.61;2.87;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:45;1626114285;9.41;2.00;40.60;0.87;33.12;7.48;2.87;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:46;1626114286;9.41;2.00;40.63;0.86;33.23;7.41;2.87;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:47;1626114287;9.41;2.00;40.63;0.86;33.32;7.31;2.87;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:48;1626114288;9.42;1.99;40.64;0.79;33.47;7.17;2.87;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:49;1626114289;9.42;1.99;40.66;0.79;33.61;7.05;2.87;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:50;1626114290;9.42;1.99;40.64;0.74;33.72;6.92;2.87;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:51;1626114291;9.42;1.98;40.65;0.68;33.80;6.86;2.86;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:52;1626114292;9.41;1.97;40.62;0.62;33.84;6.77;2.86;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:53;1626114293;9.40;1.96;40.57;0.54;33.91;6.65;2.85;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:54;1626114294;9.39;1.96;40.54;0.49;34.00;6.54;2.85;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:55;1626114295;9.39;1.94;40.53;0.36;34.10;6.43;2.84;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:56;1626114296;9.37;1.93;40.49;0.22;34.23;6.25;2.84;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:57;1626114297;9.37;1.92;40.46;0.11;34.34;6.12;2.83;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:58;1626114298;9.35;1.91;40.42;0.03;34.42;6.00;2.82;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:24:59;1626114299;9.34;1.90;40.38;-0.05;34.50;5.88;2.80;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:00;1626114300;9.33;1.89;40.35;-0.12;34.57;5.78;2.80;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:01;1626114301;9.33;1.88;40.32;-0.20;34.63;5.70;2.78;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:02;1626114302;9.32;1.88;40.30;-0.25;34.67;5.62;2.76;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:03;1626114303;9.31;1.88;40.26;-0.26;34.73;5.53;2.75;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:04;1626114304;9.31;1.87;40.25;-0.30;34.75;5.50;2.73;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:05;1626114305;9.31;1.87;40.24;-0.34;34.75;5.49;2.71;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:06;1626114306;9.29;1.86;40.20;-0.42;34.75;5.45;2.69;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:07;1626114307;9.29;1.86;40.17;-0.48;34.77;5.41;2.67;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:08;1626114308;9.28;1.85;40.15;-0.51;34.90;5.25;2.66;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:09;1626114309;9.26;1.85;40.09;-0.51;35.02;5.07;2.63;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:10;1626114310;9.26;1.85;40.07;-0.52;35.06;5.01;2.62;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:11;1626114311;9.25;1.85;40.04;-0.55;35.12;4.93;2.61;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:12;1626114312;9.23;1.84;39.98;-0.58;35.21;4.77;2.59;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:13;1626114313;9.22;1.84;39.95;-0.62;35.27;4.68;2.56;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:14;1626114314;9.21;1.84;39.90;-0.62;35.29;4.61;2.55;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:15;1626114315;9.19;1.83;39.84;-0.70;35.29;4.55;2.53;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:16;1626114316;9.18;1.83;39.78;-0.67;35.28;4.50;2.51;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:17;1626114317;9.17;1.83;39.73;-0.72;35.31;4.42;2.49;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:18;1626114318;9.14;1.83;39.64;-0.71;35.40;4.24;2.48;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:19;1626114319;9.12;1.83;39.58;-0.77;35.42;4.15;2.45;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:20;1626114320;9.11;1.82;39.52;-0.78;35.41;4.12;2.45;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:21;1626114321;9.08;1.82;39.43;-0.84;35.39;4.03;2.42;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:22;1626114322;9.06;1.81;39.35;-0.87;35.35;4.00;2.41;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:23;1626114323;9.03;1.81;39.24;-0.95;35.30;3.94;2.40;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:24;1626114324;9.01;1.80;39.16;-1.02;35.24;3.92;2.38;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:25;1626114325;8.99;1.79;39.10;-1.08;35.16;3.94;2.36;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:26;1626114326;8.95;1.78;38.96;-1.17;35.05;3.91;2.35;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:27;1626114327;8.93;1.78;38.88;-1.22;34.96;3.92;2.33;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:28;1626114328;8.90;1.77;38.77;-1.31;34.88;3.89;2.31;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:29;1626114329;8.87;1.76;38.67;-1.39;34.78;3.88;2.30;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:30;1626114330;8.85;1.75;38.58;-1.47;34.66;3.92;2.29;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:31;1626114331;8.82;1.74;38.47;-1.56;34.58;3.89;2.27;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:32;1626114332;8.79;1.74;38.35;-1.59;34.45;3.90;2.26;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:33;1626114333;8.76;1.74;38.22;-1.63;34.34;3.88;2.25;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:34;1626114334;8.73;1.73;38.12;-1.68;34.20;3.93;2.23;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:35;1626114335;8.70;1.72;38.02;-1.75;34.05;3.97;2.23;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:36;1626114336;8.68;1.71;37.93;-1.84;33.90;4.03;2.21;4.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:37;1626114337;8.65;1.71;37.82;-1.90;33.76;4.06;2.20;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:38;1626114338;8.62;1.71;37.71;-1.92;33.61;4.10;2.20;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:39;1626114339;8.60;1.70;37.62;-1.95;33.51;4.11;2.20;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:40;1626114340;8.57;1.70;37.53;-2.02;33.41;4.12;2.18;4.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:41;1626114341;8.55;1.69;37.43;-2.07;33.34;4.10;2.18;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:42;1626114342;8.52;1.69;37.32;-2.07;33.21;4.11;2.18;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:43;1626114343;8.50;1.69;37.26;-2.11;33.05;4.20;2.17;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:44;1626114344;8.49;1.68;37.22;-2.14;32.91;4.31;2.17;4.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:45;1626114345;8.47;1.68;37.15;-2.14;32.77;4.37;2.16;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:46;1626114346;8.46;1.68;37.10;-2.17;32.66;4.44;2.17;4.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:47;1626114347;8.44;1.68;37.01;-2.22;32.63;4.37;2.17;4.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:48;1626114348;8.43;1.68;36.99;-2.22;32.64;4.35;2.17;4.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:49;1626114349;8.42;1.68;36.95;-2.22;32.66;4.29;2.17;4.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:50;1626114350;8.40;1.67;36.89;-2.24;32.72;4.17;2.17;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:51;1626114351;8.41;1.68;36.90;-2.19;32.78;4.11;2.18;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:52;1626114352;8.40;1.68;36.88;-2.18;32.79;4.09;2.18;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:53;1626114353;8.40;1.69;36.86;-2.13;32.77;4.09;2.18;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:54;1626114354;8.40;1.68;36.88;-2.17;32.72;4.16;2.19;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:55;1626114355;8.41;1.69;36.91;-2.13;32.65;4.27;2.19;4.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:56;1626114356;8.43;1.69;36.98;-2.08;32.55;4.43;2.19;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:57;1626114357;8.45;1.69;37.04;-2.04;32.45;4.60;2.20;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:58;1626114358;8.46;1.70;37.11;-2.00;32.34;4.77;2.20;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:25:59;1626114359;8.47;1.70;37.16;-1.98;32.25;4.91;2.20;4.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:00;1626114360;8.48;1.71;37.19;-1.89;32.17;5.02;2.20;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:01;1626114361;8.50;1.72;37.24;-1.83;32.12;5.12;2.19;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:02;1626114362;8.53;1.72;37.35;-1.78;32.05;5.30;2.19;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:03;1626114363;8.54;1.73;37.42;-1.69;32.00;5.42;2.19;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:04;1626114364;8.59;1.73;37.58;-1.66;31.96;5.62;2.18;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:05;1626114365;8.61;1.74;37.68;-1.56;31.92;5.76;2.17;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:06;1626114366;8.64;1.76;37.78;-1.43;31.90;5.89;2.16;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:07;1626114367;8.66;1.76;37.87;-1.35;31.87;6.00;2.15;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:08;1626114368;8.70;1.78;37.99;-1.22;31.83;6.17;2.15;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:09;1626114369;8.71;1.79;38.07;-1.13;31.80;6.26;2.13;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:10;1626114370;8.74;1.79;38.17;-1.06;31.77;6.39;2.12;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:11;1626114371;8.80;1.81;38.39;-0.95;31.74;6.65;2.11;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:12;1626114372;8.84;1.81;38.53;-0.88;31.70;6.83;2.10;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:13;1626114373;8.86;1.83;38.61;-0.76;31.67;6.94;2.09;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:14;1626114374;8.89;1.84;38.72;-0.66;31.67;7.05;2.08;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:15;1626114375;8.94;1.85;38.91;-0.56;31.66;7.25;2.08;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:16;1626114376;8.93;1.86;38.85;-0.48;31.65;7.21;2.06;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:17;1626114377;8.98;1.86;39.05;-0.41;31.66;7.39;2.05;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:18;1626114378;9.00;1.87;39.11;-0.30;31.66;7.46;2.05;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:19;1626114379;9.04;1.88;39.27;-0.24;31.68;7.59;2.05;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:20;1626114380;9.09;1.89;39.46;-0.19;31.71;7.75;2.05;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:21;1626114381;9.09;1.89;39.47;-0.17;31.71;7.76;2.05;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:22;1626114382;9.11;1.89;39.52;-0.11;31.73;7.80;2.05;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:23;1626114383;9.17;1.89;39.76;-0.12;31.77;7.99;2.05;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:24;1626114384;9.18;1.90;39.81;-0.06;31.79;8.02;2.05;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:25;1626114385;9.24;1.90;40.02;-0.05;31.78;8.23;2.05;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:26;1626114386;9.27;1.91;40.13;-0.01;31.76;8.37;2.05;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:27;1626114387;9.31;1.91;40.27;0.02;31.72;8.55;2.06;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:28;1626114388;9.32;1.91;40.30;0.05;31.67;8.62;2.06;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:29;1626114389;9.35;1.91;40.42;0.06;31.66;8.75;2.07;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:30;1626114390;9.40;1.91;40.57;0.07;31.66;8.90;2.07;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:31;1626114391;9.40;1.92;40.59;0.13;31.64;8.95;2.08;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:32;1626114392;9.47;1.92;40.83;0.13;31.61;9.22;2.08;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:33;1626114393;9.48;1.92;40.88;0.16;31.59;9.28;2.09;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:34;1626114394;9.53;1.92;41.04;0.16;31.62;9.42;2.09;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:35;1626114395;9.58;1.93;41.23;0.21;31.64;9.59;2.09;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:36;1626114396;9.62;1.93;41.37;0.21;31.63;9.74;2.10;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:37;1626114397;9.65;1.93;41.46;0.26;31.61;9.85;2.11;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:38;1626114398;9.68;1.93;41.58;0.24;31.59;9.99;2.12;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:39;1626114399;9.71;1.93;41.69;0.26;31.60;10.09;2.13;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:40;1626114400;9.73;1.94;41.76;0.28;31.61;10.15;2.13;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:41;1626114401;9.75;1.94;41.83;0.30;31.60;10.23;2.14;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:42;1626114402;9.79;1.94;41.94;0.32;31.59;10.36;2.14;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:43;1626114403;9.81;1.94;42.01;0.33;31.59;10.42;2.15;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:44;1626114404;9.81;1.94;42.04;0.33;31.59;10.44;2.16;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:45;1626114405;9.83;1.94;42.10;0.33;31.60;10.50;2.16;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:46;1626114406;9.82;1.94;42.05;0.34;31.62;10.44;2.16;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:47;1626114407;9.80;1.94;41.98;0.36;31.61;10.37;2.18;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:48;1626114408;9.82;1.94;42.06;0.36;31.62;10.44;2.18;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:49;1626114409;9.79;1.94;41.95;0.33;31.63;10.32;2.19;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:50;1626114410;9.79;1.95;41.96;0.37;31.63;10.33;2.20;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:51;1626114411;9.76;1.95;41.85;0.39;31.66;10.19;2.20;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:52;1626114412;9.76;1.94;41.84;0.36;31.70;10.15;2.20;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:53;1626114413;9.73;1.95;41.75;0.38;31.72;10.03;2.21;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:54;1626114414;9.72;1.95;41.72;0.37;31.71;10.01;2.22;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:55;1626114415;9.71;1.94;41.66;0.36;31.71;9.95;2.22;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:56;1626114416;9.69;1.94;41.61;0.36;31.74;9.87;2.23;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:57;1626114417;9.67;1.94;41.55;0.34;31.77;9.78;2.23;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:58;1626114418;9.65;1.94;41.47;0.32;31.77;9.70;2.23;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:26:59;1626114419;9.65;1.94;41.47;0.29;31.80;9.66;2.24;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:00;1626114420;9.62;1.94;41.35;0.31;31.87;9.47;2.24;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:01;1626114421;9.59;1.94;41.26;0.33;31.93;9.33;2.24;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:02;1626114422;9.59;1.94;41.25;0.30;32.01;9.24;2.25;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:03;1626114423;9.56;1.94;41.15;0.29;32.06;9.09;2.25;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:04;1626114424;9.55;1.94;41.10;0.28;32.09;9.01;2.25;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:05;1626114425;9.52;1.93;41.02;0.26;32.14;8.88;2.26;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:06;1626114426;9.52;1.94;41.00;0.29;32.20;8.79;2.25;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:07;1626114427;9.48;1.94;40.88;0.28;32.28;8.60;2.26;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:08;1626114428;9.47;1.93;40.83;0.24;32.35;8.48;2.26;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:09;1626114429;9.48;1.93;40.85;0.26;32.41;8.44;2.27;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:10;1626114430;9.46;1.93;40.81;0.24;32.47;8.34;2.26;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:11;1626114431;9.44;1.93;40.74;0.24;32.53;8.21;2.27;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:12;1626114432;9.45;1.93;40.75;0.21;32.60;8.15;2.27;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:13;1626114433;9.42;1.93;40.67;0.23;32.71;7.96;2.26;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:14;1626114434;9.43;1.93;40.70;0.19;32.84;7.86;2.26;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:15;1626114435;9.44;1.93;40.71;0.19;32.95;7.77;2.27;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:16;1626114436;9.45;1.92;40.75;0.12;33.06;7.68;2.27;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:17;1626114437;9.44;1.92;40.72;0.09;33.20;7.53;2.26;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:18;1626114438;9.43;1.91;40.70;0.05;33.32;7.38;2.26;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:19;1626114439;9.44;1.91;40.71;-0.01;33.45;7.27;2.26;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:20;1626114440;9.44;1.90;40.74;-0.03;33.60;7.14;2.26;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:21;1626114441;9.43;1.89;40.70;-0.11;33.73;6.97;2.25;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:22;1626114442;9.43;1.89;40.69;-0.17;33.83;6.86;2.24;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:23;1626114443;9.42;1.88;40.64;-0.20;33.93;6.71;2.24;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:24;1626114444;9.41;1.88;40.61;-0.26;34.00;6.61;2.23;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:25;1626114445;9.41;1.87;40.63;-0.32;34.10;6.52;2.23;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:26;1626114446;9.40;1.87;40.59;-0.32;34.21;6.38;2.23;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:27;1626114447;9.39;1.87;40.54;-0.37;34.27;6.27;2.22;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:28;1626114448;9.39;1.86;40.54;-0.43;34.27;6.27;2.20;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:29;1626114449;9.38;1.86;40.51;-0.44;34.28;6.23;2.20;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:30;1626114450;9.37;1.86;40.48;-0.48;34.28;6.20;2.19;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:31;1626114451;9.37;1.85;40.47;-0.51;34.30;6.17;2.18;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:32;1626114452;9.36;1.85;40.44;-0.57;34.37;6.07;2.17;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:33;1626114453;9.34;1.84;40.38;-0.63;34.48;5.91;2.16;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:34;1626114454;9.34;1.84;40.37;-0.65;34.53;5.83;2.15;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:35;1626114455;9.33;1.83;40.32;-0.69;34.55;5.78;2.14;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:36;1626114456;9.32;1.83;40.28;-0.73;34.57;5.71;2.13;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:37;1626114457;9.32;1.83;40.28;-0.74;34.61;5.67;2.12;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:38;1626114458;9.30;1.82;40.22;-0.79;34.65;5.57;2.10;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:39;1626114459;9.28;1.82;40.16;-0.84;34.68;5.49;2.09;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:40;1626114460;9.27;1.82;40.10;-0.86;34.64;5.46;2.08;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:41;1626114461;9.25;1.81;40.05;-0.94;34.59;5.47;2.08;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:42;1626114462;9.24;1.81;39.99;-0.95;34.52;5.47;2.06;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:43;1626114463;9.21;1.80;39.89;-1.00;34.47;5.42;2.05;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:44;1626114464;9.20;1.79;39.87;-1.07;34.45;5.42;2.04;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:45;1626114465;9.17;1.79;39.77;-1.09;34.38;5.40;2.02;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:46;1626114466;9.16;1.78;39.73;-1.17;34.30;5.42;2.02;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:47;1626114467;9.14;1.78;39.66;-1.19;34.23;5.42;2.00;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:48;1626114468;9.12;1.78;39.58;-1.24;34.19;5.40;1.99;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:49;1626114469;9.10;1.77;39.51;-1.30;34.15;5.37;1.98;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:50;1626114470;9.09;1.77;39.44;-1.31;34.09;5.36;1.96;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:51;1626114471;9.06;1.77;39.35;-1.33;34.02;5.32;1.96;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:52;1626114472;9.03;1.76;39.24;-1.41;34.00;5.24;1.95;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:53;1626114473;9.01;1.75;39.15;-1.45;33.96;5.19;1.94;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:54;1626114474;8.98;1.75;39.06;-1.48;33.91;5.15;1.93;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:55;1626114475;8.96;1.75;39.00;-1.53;33.86;5.14;1.91;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:56;1626114476;8.93;1.74;38.89;-1.56;33.81;5.08;1.89;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:57;1626114477;8.91;1.74;38.78;-1.63;33.75;5.03;1.89;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:58;1626114478;8.89;1.74;38.71;-1.64;33.67;5.04;1.87;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:27:59;1626114479;8.85;1.73;38.58;-1.74;33.60;4.98;1.87;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:00;1626114480;8.82;1.72;38.48;-1.81;33.54;4.94;1.86;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:01;1626114481;8.80;1.71;38.39;-1.87;33.46;4.92;1.85;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:02;1626114482;8.77;1.71;38.28;-1.93;33.38;4.90;1.84;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:03;1626114483;8.74;1.70;38.17;-2.01;33.29;4.88;1.83;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:04;1626114484;8.71;1.69;38.05;-2.10;33.19;4.86;1.83;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:05;1626114485;8.68;1.68;37.95;-2.16;33.08;4.87;1.81;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:06;1626114486;8.65;1.68;37.84;-2.18;32.98;4.86;1.80;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:07;1626114487;8.63;1.68;37.74;-2.22;32.90;4.84;1.80;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:08;1626114488;8.60;1.67;37.62;-2.25;32.82;4.80;1.80;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:09;1626114489;8.57;1.67;37.53;-2.31;32.76;4.77;1.80;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:10;1626114490;8.54;1.67;37.41;-2.30;32.75;4.66;1.80;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:11;1626114491;8.52;1.66;37.32;-2.36;32.70;4.63;1.81;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:12;1626114492;8.48;1.66;37.17;-2.36;32.60;4.57;1.80;4.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:13;1626114493;8.45;1.66;37.07;-2.41;32.55;4.52;1.82;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:14;1626114494;8.41;1.65;36.90;-2.44;32.47;4.44;1.82;4.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:15;1626114495;8.38;1.65;36.81;-2.47;32.36;4.45;1.83;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:16;1626114496;8.35;1.65;36.67;-2.51;32.28;4.39;1.84;4.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:17;1626114497;8.33;1.64;36.59;-2.55;32.20;4.39;1.84;4.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:18;1626114498;8.30;1.64;36.47;-2.60;32.09;4.39;1.85;4.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:19;1626114499;8.26;1.63;36.32;-2.66;31.96;4.36;1.86;4.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:20;1626114500;8.23;1.63;36.20;-2.67;31.84;4.36;1.87;4.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:21;1626114501;8.19;1.63;36.07;-2.72;31.73;4.33;1.87;4.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:22;1626114502;8.18;1.63;36.00;-2.73;31.60;4.40;1.89;4.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:23;1626114503;8.15;1.63;35.91;-2.71;31.48;4.43;1.90;4.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:24;1626114504;8.13;1.62;35.82;-2.74;31.34;4.48;1.91;4.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:25;1626114505;8.12;1.63;35.76;-2.72;31.24;4.52;1.93;4.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:26;1626114506;8.09;1.63;35.68;-2.73;31.14;4.54;1.93;4.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:27;1626114507;8.08;1.62;35.62;-2.77;31.05;4.57;1.95;4.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:28;1626114508;8.08;1.63;35.62;-2.68;30.97;4.65;1.96;4.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:29;1626114509;8.07;1.63;35.59;-2.66;30.92;4.67;1.98;4.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:30;1626114510;8.08;1.63;35.63;-2.66;30.90;4.73;1.99;4.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:31;1626114511;8.09;1.63;35.68;-2.64;30.88;4.80;2.00;4.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:32;1626114512;8.12;1.64;35.76;-2.60;30.85;4.91;2.02;4.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:33;1626114513;8.15;1.64;35.89;-2.57;30.86;5.03;2.02;4.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:34;1626114514;8.18;1.65;36.03;-2.49;30.86;5.17;2.03;4.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:35;1626114515;8.22;1.65;36.17;-2.46;30.84;5.34;2.05;4.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:36;1626114516;8.30;1.66;36.47;-2.38;30.83;5.65;2.05;4.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:37;1626114517;8.39;1.67;36.83;-2.25;30.86;5.97;2.05;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:38;1626114518;8.47;1.69;37.14;-2.06;30.93;6.21;2.06;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:39;1626114519;8.59;1.71;37.59;-1.88;30.98;6.61;2.06;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:40;1626114520;8.67;1.73;37.88;-1.66;30.97;6.92;2.06;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:41;1626114521;8.67;1.76;37.88;-1.40;30.93;6.95;2.06;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:42;1626114522;8.70;1.77;38.03;-1.27;30.88;7.15;2.06;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:43;1626114523;8.69;1.80;37.99;-1.02;30.84;7.15;2.05;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:44;1626114524;8.74;1.83;38.17;-0.70;30.83;7.34;2.05;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:45;1626114525;8.82;1.86;38.45;-0.45;30.86;7.59;2.05;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:46;1626114526;8.87;1.88;38.64;-0.26;30.89;7.75;2.04;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:47;1626114527;8.94;1.90;38.91;-0.06;30.94;7.97;2.03;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:48;1626114528;9.02;1.92;39.19;0.13;31.00;8.19;2.03;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:49;1626114529;9.07;1.94;39.40;0.29;31.05;8.34;2.03;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:50;1626114530;9.16;1.95;39.70;0.37;31.09;8.61;2.04;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:51;1626114531;9.25;1.96;40.03;0.48;31.12;8.92;2.04;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:52;1626114532;9.28;1.96;40.15;0.54;31.16;8.99;2.05;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:53;1626114533;9.30;1.97;40.23;0.60;31.19;9.05;2.05;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:54;1626114534;9.31;1.97;40.25;0.60;31.22;9.03;2.06;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:55;1626114535;9.34;1.98;40.37;0.70;31.25;9.12;2.08;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:56;1626114536;9.38;1.99;40.52;0.76;31.29;9.23;2.09;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:57;1626114537;9.42;2.00;40.67;0.86;31.27;9.40;2.10;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:58;1626114538;9.43;2.01;40.69;0.93;31.26;9.43;2.11;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:28:59;1626114539;9.46;2.01;40.80;0.99;31.23;9.57;2.12;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:00;1626114540;9.49;2.02;40.89;1.01;31.20;9.69;2.15;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:01;1626114541;9.51;2.03;40.99;1.10;31.25;9.74;2.16;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:02;1626114542;9.55;2.03;41.13;1.15;31.36;9.77;2.18;1.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:03;1626114543;9.61;2.03;41.31;1.18;31.41;9.90;2.19;1.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:04;1626114544;9.64;2.04;41.43;1.19;31.42;10.01;2.21;1.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:05;1626114545;9.70;2.04;41.64;1.19;31.41;10.23;2.23;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:06;1626114546;9.71;2.04;41.68;1.21;31.36;10.32;2.25;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:07;1626114547;9.75;2.03;41.82;1.18;31.33;10.49;2.27;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:08;1626114548;9.77;2.04;41.88;1.25;31.35;10.52;2.29;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:09;1626114549;9.81;2.05;42.01;1.32;31.38;10.63;2.31;0.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:10;1626114550;9.84;2.06;42.13;1.39;31.40;10.73;2.33;0.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:11;1626114551;9.86;2.06;42.20;1.44;31.43;10.77;2.34;0.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:12;1626114552;9.90;2.07;42.35;1.48;31.48;10.87;2.37;0.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:13;1626114553;9.94;2.07;42.46;1.53;31.55;10.92;2.39;0.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:14;1626114554;9.98;2.08;42.61;1.59;31.61;11.00;2.41;0.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:15;1626114555;9.99;2.08;42.66;1.62;31.64;11.02;2.42;0.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:16;1626114556;10.02;2.09;42.76;1.64;31.68;11.08;2.45;0.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:17;1626114557;10.03;2.09;42.79;1.68;31.73;11.05;2.47;0.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:18;1626114558;10.02;2.09;42.75;1.72;31.78;10.97;2.49;0.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:19;1626114559;10.02;2.09;42.76;1.69;31.78;10.98;2.52;0.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:20;1626114560;10.01;2.09;42.71;1.69;31.80;10.90;2.54;0.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:21;1626114561;9.99;2.09;42.66;1.68;31.82;10.84;2.56;0.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:22;1626114562;9.97;2.09;42.59;1.66;31.81;10.78;2.59;0.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:23;1626114563;9.93;2.09;42.44;1.65;31.80;10.63;2.61;0.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:24;1626114564;9.93;2.08;42.46;1.62;31.81;10.64;2.64;1.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:25;1626114565;9.92;2.08;42.41;1.61;31.82;10.59;2.65;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:26;1626114566;9.90;2.08;42.34;1.62;31.87;10.47;2.67;1.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:27;1626114567;9.88;2.08;42.27;1.61;31.97;10.30;2.70;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:28;1626114568;9.84;2.08;42.12;1.61;32.05;10.07;2.72;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:29;1626114569;9.83;2.08;42.09;1.60;32.13;9.96;2.74;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:30;1626114570;9.80;2.08;42.00;1.60;32.20;9.80;2.76;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:31;1626114571;9.77;2.08;41.89;1.60;32.24;9.65;2.78;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:32;1626114572;9.75;2.08;41.83;1.61;32.24;9.59;2.80;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:33;1626114573;9.73;2.08;41.74;1.57;32.20;9.54;2.82;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:34;1626114574;9.70;2.08;41.65;1.60;32.17;9.47;2.84;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:35;1626114575;9.65;2.08;41.48;1.60;32.09;9.38;2.86;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:36;1626114576;9.64;2.08;41.43;1.60;32.02;9.41;2.87;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:37;1626114577;9.61;2.08;41.32;1.62;31.96;9.36;2.89;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:38;1626114578;9.58;2.08;41.23;1.61;31.92;9.31;2.91;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:39;1626114579;9.55;2.08;41.12;1.60;31.93;9.19;2.94;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:40;1626114580;9.52;2.08;41.02;1.59;31.91;9.12;2.95;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:41;1626114581;9.50;2.08;40.94;1.61;31.91;9.03;2.97;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:42;1626114582;9.49;2.08;40.92;1.61;31.91;9.01;2.99;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:43;1626114583;9.44;2.09;40.73;1.64;31.93;8.80;3.02;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:44;1626114584;9.42;2.08;40.64;1.63;31.96;8.68;3.03;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:45;1626114585;9.38;2.08;40.52;1.62;32.01;8.51;3.05;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:46;1626114586;9.35;2.08;40.41;1.61;32.04;8.37;3.06;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:47;1626114587;9.33;2.09;40.32;1.66;32.05;8.27;3.09;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:48;1626114588;9.30;2.09;40.23;1.66;31.99;8.23;3.09;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:49;1626114589;9.27;2.09;40.10;1.66;31.90;8.21;3.12;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:50;1626114590;9.23;2.09;39.95;1.65;31.84;8.12;3.13;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:51;1626114591;9.21;2.09;39.88;1.70;31.80;8.08;3.14;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:52;1626114592;9.17;2.09;39.74;1.68;31.80;7.95;3.16;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:53;1626114593;9.14;2.09;39.66;1.69;31.82;7.84;3.17;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:54;1626114594;9.11;2.09;39.53;1.69;31.79;7.74;3.19;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:55;1626114595;9.09;2.09;39.47;1.67;31.82;7.65;3.20;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:56;1626114596;9.09;2.09;39.44;1.70;31.88;7.56;3.21;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:57;1626114597;9.06;2.09;39.35;1.72;31.98;7.38;3.23;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:58;1626114598;9.04;2.09;39.28;1.69;32.06;7.22;3.23;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:29:59;1626114599;9.04;2.09;39.29;1.72;32.06;7.23;3.24;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:00;1626114600;9.01;2.09;39.18;1.72;32.07;7.11;3.25;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:01;1626114601;9.02;2.10;39.22;1.74;32.08;7.14;3.27;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:02;1626114602;9.00;2.10;39.14;1.73;32.11;7.03;3.28;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:03;1626114603;9.00;2.10;39.14;1.76;32.14;7.00;3.28;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:04;1626114604;8.99;2.10;39.10;1.76;32.18;6.93;3.30;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:05;1626114605;8.98;2.10;39.06;1.76;32.21;6.85;3.30;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:06;1626114606;8.98;2.10;39.07;1.80;32.25;6.82;3.30;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:07;1626114607;8.95;2.10;38.93;1.76;32.31;6.62;3.31;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:08;1626114608;8.95;2.10;38.93;1.78;32.38;6.56;3.32;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:09;1626114609;8.94;2.10;38.92;1.79;32.42;6.49;3.33;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:10;1626114610;8.92;2.10;38.84;1.79;32.48;6.36;3.34;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:11;1626114611;8.96;2.10;38.97;1.78;32.51;6.46;3.34;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:12;1626114612;8.95;2.10;38.95;1.76;32.53;6.42;3.35;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:13;1626114613;8.95;2.10;38.96;1.78;32.57;6.39;3.36;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:14;1626114614;8.97;2.11;39.02;1.82;32.59;6.43;3.37;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:15;1626114615;8.98;2.10;39.07;1.80;32.66;6.41;3.37;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:16;1626114616;8.97;2.11;39.01;1.83;32.74;6.26;3.37;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:17;1626114617;8.98;2.10;39.04;1.80;32.81;6.23;3.38;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:18;1626114618;8.99;2.11;39.10;1.86;32.88;6.22;3.39;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:19;1626114619;8.98;2.11;39.07;1.87;32.95;6.12;3.40;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:20;1626114620;9.01;2.12;39.15;1.91;33.05;6.10;3.41;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:21;1626114621;9.00;2.11;39.14;1.90;33.16;5.98;3.41;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:22;1626114622;9.04;2.11;39.29;1.89;33.24;6.05;3.41;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:23;1626114623;9.06;2.12;39.35;1.92;33.30;6.04;3.42;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:24;1626114624;9.08;2.12;39.41;1.93;33.37;6.04;3.43;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:25;1626114625;9.09;2.12;39.48;1.98;33.44;6.04;3.44;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:26;1626114626;9.10;2.12;39.51;1.95;33.52;5.99;3.45;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:27;1626114627;9.12;2.12;39.58;1.93;33.62;5.96;3.45;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:28;1626114628;9.13;2.13;39.60;2.00;33.70;5.90;3.47;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:29;1626114629;9.15;2.12;39.67;1.98;33.77;5.90;3.47;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:30;1626114630;9.15;2.13;39.68;2.02;33.83;5.85;3.48;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:31;1626114631;9.17;2.13;39.73;2.05;33.87;5.87;3.48;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:32;1626114632;9.18;2.13;39.78;2.05;33.91;5.86;3.49;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:33;1626114633;9.20;2.13;39.85;2.05;33.99;5.86;3.50;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:34;1626114634;9.19;2.13;39.84;2.04;34.07;5.77;3.51;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:35;1626114635;9.21;2.13;39.88;2.02;34.16;5.72;3.52;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:36;1626114636;9.21;2.13;39.88;2.02;34.20;5.68;3.52;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:37;1626114637;9.22;2.13;39.93;2.00;34.26;5.67;3.54;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:38;1626114638;9.21;2.12;39.91;1.91;34.34;5.57;3.54;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:39;1626114639;9.20;2.11;39.85;1.87;34.41;5.44;3.55;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:40;1626114640;9.21;2.11;39.89;1.87;34.46;5.43;3.55;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:41;1626114641;9.21;2.11;39.89;1.89;34.51;5.39;3.56;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:42;1626114642;9.19;2.11;39.81;1.89;34.55;5.27;3.56;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:43;1626114643;9.20;2.12;39.86;1.95;34.59;5.27;3.57;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:44;1626114644;9.18;2.12;39.78;1.93;34.66;5.11;3.58;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:45;1626114645;9.16;2.12;39.73;1.95;34.77;4.96;3.58;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:46;1626114646;9.16;2.12;39.71;1.95;34.88;4.83;3.59;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:47;1626114647;9.15;2.12;39.67;1.96;34.98;4.70;3.59;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:48;1626114648;9.13;2.12;39.60;1.98;35.07;4.53;3.59;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:49;1626114649;9.11;2.12;39.54;1.93;35.16;4.38;3.59;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:50;1626114650;9.11;2.12;39.53;1.95;35.24;4.29;3.60;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:51;1626114651;9.09;2.12;39.44;1.93;35.28;4.16;3.61;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:52;1626114652;9.07;2.12;39.40;1.92;35.29;4.11;3.62;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:53;1626114653;9.07;2.12;39.38;1.93;35.30;4.08;3.62;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:54;1626114654;9.06;2.12;39.35;1.94;35.35;4.00;3.62;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:55;1626114655;9.05;2.12;39.33;1.92;35.41;3.92;3.62;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:56;1626114656;9.04;2.11;39.29;1.90;35.48;3.82;3.62;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:57;1626114657;9.05;2.12;39.31;1.93;35.55;3.76;3.64;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:58;1626114658;9.04;2.12;39.27;1.92;35.60;3.67;3.64;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:30:59;1626114659;9.04;2.12;39.27;1.93;35.65;3.62;3.65;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:00;1626114660;9.02;2.12;39.22;1.95;35.69;3.53;3.65;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:01;1626114661;9.02;2.12;39.21;1.94;35.73;3.49;3.66;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:02;1626114662;9.02;2.12;39.21;1.93;35.77;3.45;3.66;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:03;1626114663;9.03;2.12;39.24;1.94;35.80;3.43;3.66;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:04;1626114664;9.02;2.12;39.22;1.93;35.84;3.38;3.66;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:05;1626114665;9.03;2.12;39.23;1.92;35.85;3.38;3.67;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:06;1626114666;9.03;2.12;39.26;1.92;35.87;3.39;3.68;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:07;1626114667;9.04;2.11;39.29;1.90;35.89;3.40;3.68;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:08;1626114668;9.05;2.12;39.31;1.95;35.90;3.41;3.69;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:09;1626114669;9.06;2.12;39.35;1.93;35.89;3.45;3.70;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:10;1626114670;9.08;2.12;39.41;1.96;35.91;3.50;3.70;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:11;1626114671;9.08;2.12;39.43;1.99;35.90;3.53;3.70;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:12;1626114672;9.10;2.12;39.51;1.95;35.90;3.62;3.71;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:13;1626114673;9.12;2.13;39.58;2.02;35.90;3.69;3.71;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:14;1626114674;9.15;2.13;39.67;2.06;35.92;3.75;3.72;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:15;1626114675;9.17;2.13;39.77;2.07;35.94;3.83;3.73;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:16;1626114676;9.22;2.14;39.92;2.11;35.96;3.96;3.73;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:17;1626114677;9.26;2.14;40.09;2.14;35.99;4.09;3.74;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:18;1626114678;9.30;2.15;40.21;2.18;36.02;4.19;3.75;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:19;1626114679;9.31;2.15;40.25;2.20;36.03;4.22;3.76;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:20;1626114680;9.32;2.15;40.30;2.24;36.02;4.29;3.76;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:21;1626114681;9.35;2.16;40.40;2.30;35.94;4.46;3.77;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:22;1626114682;9.34;2.16;40.37;2.34;35.90;4.48;3.78;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:23;1626114683;9.36;2.16;40.45;2.32;35.90;4.55;3.80;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:24;1626114684;9.39;2.16;40.54;2.33;35.86;4.68;3.80;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:25;1626114685;9.40;2.17;40.58;2.36;35.80;4.78;3.81;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:26;1626114686;9.41;2.17;40.63;2.40;35.74;4.89;3.83;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:27;1626114687;9.45;2.17;40.76;2.42;35.70;5.05;3.84;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:28;1626114688;9.45;2.18;40.75;2.45;35.64;5.11;3.84;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:29;1626114689;9.45;2.18;40.77;2.46;35.59;5.19;3.86;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:30;1626114690;9.47;2.18;40.84;2.49;35.56;5.28;3.87;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:31;1626114691;9.47;2.18;40.83;2.50;35.55;5.29;3.88;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:32;1626114692;9.51;2.19;40.98;2.52;35.52;5.46;3.89;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:33;1626114693;9.50;2.19;40.95;2.53;35.46;5.48;3.91;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:34;1626114694;9.53;2.19;41.05;2.53;35.38;5.67;3.91;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:35;1626114695;9.55;2.19;41.13;2.55;35.30;5.83;3.92;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:36;1626114696;9.57;2.19;41.20;2.56;35.23;5.98;3.95;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:37;1626114697;9.59;2.19;41.25;2.56;35.16;6.08;3.95;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:38;1626114698;9.60;2.19;41.30;2.59;35.13;6.17;3.97;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:39;1626114699;9.62;2.19;41.37;2.61;35.08;6.29;3.98;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:40;1626114700;9.62;2.20;41.37;2.65;35.01;6.37;3.98;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:41;1626114701;9.64;2.20;41.42;2.64;34.98;6.43;4.00;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:42;1626114702;9.65;2.20;41.49;2.66;34.95;6.53;4.01;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:43;1626114703;9.68;2.20;41.59;2.66;34.95;6.63;4.02;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:44;1626114704;9.69;2.20;41.60;2.69;34.96;6.64;4.03;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:45;1626114705;9.69;2.21;41.62;2.70;34.95;6.67;4.04;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:46;1626114706;9.72;2.21;41.72;2.71;34.95;6.77;4.05;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:47;1626114707;9.75;2.21;41.81;2.74;34.99;6.82;4.06;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:48;1626114708;9.75;2.21;41.82;2.74;35.04;6.78;4.07;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:49;1626114709;9.77;2.22;41.90;2.78;35.09;6.81;4.08;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:50;1626114710;9.79;2.21;41.97;2.76;35.15;6.82;4.09;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:51;1626114711;9.82;2.22;42.07;2.80;35.16;6.91;4.10;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:52;1626114712;9.82;2.22;42.08;2.80;35.20;6.87;4.11;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:53;1626114713;9.86;2.22;42.20;2.81;35.26;6.95;4.12;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:54;1626114714;9.86;2.22;42.20;2.83;35.29;6.92;4.12;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:55;1626114715;9.87;2.22;42.23;2.84;35.31;6.92;4.14;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:56;1626114716;9.89;2.22;42.30;2.86;35.30;7.00;4.15;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:57;1626114717;9.91;2.23;42.38;2.89;35.25;7.13;4.16;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:58;1626114718;9.94;2.23;42.47;2.87;35.20;7.28;4.16;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:31:59;1626114719;9.92;2.23;42.42;2.88;35.14;7.28;4.18;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:00;1626114720;9.94;2.22;42.49;2.85;35.09;7.40;4.19;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:01;1626114721;9.96;2.22;42.54;2.82;35.05;7.49;4.20;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:02;1626114722;9.96;2.22;42.54;2.78;35.02;7.52;4.20;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:03;1626114723;9.98;2.21;42.61;2.74;35.02;7.59;4.22;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
