date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;18:32:04;1626114724;9.98;2.21;42.62;2.71;35.02;7.61;4.22;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:05;1626114725;9.99;2.21;42.66;2.71;35.00;7.66;4.23;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:06;1626114726;10.00;2.21;42.67;2.71;34.99;7.68;4.23;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:07;1626114727;10.01;2.20;42.72;2.69;35.01;7.71;4.23;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:08;1626114728;10.02;2.21;42.75;2.72;35.05;7.69;4.24;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:09;1626114729;10.03;2.21;42.79;2.71;35.09;7.69;4.24;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:10;1626114730;10.02;2.21;42.76;2.72;35.13;7.63;4.25;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:11;1626114731;10.02;2.21;42.76;2.71;35.18;7.58;4.26;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:12;1626114732;10.03;2.21;42.80;2.71;35.23;7.56;4.26;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:13;1626114733;10.00;2.20;42.68;2.69;35.27;7.42;4.26;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:14;1626114734;9.99;2.20;42.65;2.69;35.29;7.36;4.27;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:15;1626114735;9.98;2.21;42.61;2.70;35.31;7.29;4.27;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:16;1626114736;9.95;2.20;42.51;2.69;35.30;7.20;4.27;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:17;1626114737;9.92;2.21;42.41;2.71;35.33;7.09;4.27;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:18;1626114738;9.89;2.21;42.32;2.73;35.34;6.99;4.28;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:19;1626114739;9.89;2.20;42.32;2.69;35.30;7.02;4.28;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:20;1626114740;9.87;2.20;42.22;2.68;35.27;6.95;4.28;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:21;1626114741;9.84;2.20;42.13;2.68;35.22;6.91;4.28;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:22;1626114742;9.81;2.20;42.02;2.66;35.22;6.80;4.28;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:23;1626114743;9.80;2.20;41.99;2.65;35.23;6.76;4.29;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:24;1626114744;9.78;2.20;41.91;2.66;35.26;6.65;4.30;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:25;1626114745;9.75;2.20;41.82;2.65;35.20;6.62;4.30;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:26;1626114746;9.73;2.20;41.77;2.64;35.14;6.62;4.30;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:27;1626114747;9.72;2.20;41.72;2.65;35.10;6.62;4.30;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:28;1626114748;9.70;2.20;41.64;2.63;35.05;6.58;4.30;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:29;1626114749;9.67;2.20;41.54;2.62;35.04;6.50;4.30;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:30;1626114750;9.67;2.20;41.54;2.64;35.05;6.49;4.30;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:31;1626114751;9.64;2.20;41.42;2.63;35.11;6.31;4.30;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:32;1626114752;9.64;2.20;41.43;2.62;35.16;6.27;4.30;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:33;1626114753;9.59;2.19;41.27;2.59;35.22;6.05;4.30;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:34;1626114754;9.58;2.19;41.23;2.56;35.27;5.96;4.31;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:35;1626114755;9.58;2.19;41.22;2.57;35.32;5.90;4.30;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:36;1626114756;9.57;2.19;41.17;2.56;35.38;5.79;4.31;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:37;1626114757;9.55;2.19;41.12;2.56;35.44;5.68;4.31;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:38;1626114758;9.54;2.19;41.07;2.56;35.50;5.57;4.31;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:39;1626114759;9.53;2.19;41.05;2.56;35.56;5.49;4.31;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:40;1626114760;9.51;2.19;40.99;2.54;35.62;5.37;4.30;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:41;1626114761;9.50;2.19;40.95;2.53;35.67;5.27;4.31;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:42;1626114762;9.50;2.18;40.95;2.50;35.73;5.22;4.31;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:43;1626114763;9.50;2.19;40.95;2.52;35.79;5.17;4.31;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:44;1626114764;9.49;2.18;40.89;2.51;35.84;5.04;4.31;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:45;1626114765;9.48;2.19;40.88;2.52;35.90;4.98;4.31;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:46;1626114766;9.47;2.18;40.83;2.51;35.96;4.86;4.31;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:47;1626114767;9.46;2.18;40.81;2.49;36.02;4.79;4.31;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:48;1626114768;9.46;2.18;40.78;2.46;36.09;4.70;4.31;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:49;1626114769;9.45;2.18;40.77;2.44;36.13;4.64;4.31;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:50;1626114770;9.44;2.18;40.72;2.44;36.20;4.53;4.30;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:51;1626114771;9.43;2.17;40.70;2.42;36.24;4.46;4.31;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:52;1626114772;9.42;2.17;40.66;2.38;36.30;4.36;4.30;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:53;1626114773;9.41;2.17;40.62;2.36;36.35;4.27;4.30;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:54;1626114774;9.40;2.17;40.59;2.36;36.39;4.20;4.30;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:55;1626114775;9.40;2.17;40.57;2.37;36.41;4.16;4.30;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:56;1626114776;9.39;2.16;40.53;2.31;36.43;4.10;4.30;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:57;1626114777;9.37;2.16;40.48;2.28;36.42;4.06;4.30;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:58;1626114778;9.36;2.16;40.44;2.28;36.41;4.03;4.30;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:32:59;1626114779;9.35;2.15;40.40;2.23;36.40;4.00;4.29;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:00;1626114780;9.34;2.15;40.37;2.23;36.38;4.00;4.29;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:01;1626114781;9.33;2.15;40.34;2.21;36.32;4.02;4.28;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:02;1626114782;9.33;2.15;40.33;2.18;36.27;4.06;4.28;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:03;1626114783;9.31;2.14;40.27;2.15;36.23;4.04;4.28;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:04;1626114784;9.30;2.14;40.23;2.16;36.20;4.03;4.27;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:05;1626114785;9.29;2.14;40.18;2.14;36.16;4.02;4.27;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:06;1626114786;9.28;2.14;40.16;2.13;36.14;4.02;4.26;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:07;1626114787;9.27;2.13;40.10;2.07;36.16;3.94;4.27;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:08;1626114788;9.25;2.13;40.04;2.06;36.20;3.84;4.25;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:09;1626114789;9.24;2.13;40.00;2.07;36.23;3.77;4.25;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:10;1626114790;9.23;2.13;39.96;2.04;36.24;3.72;4.24;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:11;1626114791;9.21;2.13;39.91;2.00;36.27;3.64;4.24;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:12;1626114792;9.21;2.12;39.88;1.99;36.32;3.56;4.24;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:13;1626114793;9.19;2.12;39.81;1.96;36.37;3.45;4.23;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:14;1626114794;9.18;2.12;39.79;1.98;36.41;3.38;4.23;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:15;1626114795;9.18;2.12;39.79;1.95;36.45;3.33;4.22;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:16;1626114796;9.16;2.12;39.71;1.93;36.50;3.21;4.22;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:17;1626114797;9.16;2.12;39.72;1.94;36.52;3.20;4.20;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:18;1626114798;9.14;2.12;39.66;1.92;36.50;3.16;4.20;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:19;1626114799;9.13;2.12;39.61;1.95;36.44;3.17;4.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:20;1626114800;9.12;2.12;39.58;1.95;36.35;3.22;4.20;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:21;1626114801;9.11;2.12;39.52;1.91;36.26;3.26;4.20;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:22;1626114802;9.10;2.11;39.49;1.90;36.16;3.33;4.19;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:23;1626114803;9.08;2.11;39.41;1.87;36.07;3.34;4.19;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:24;1626114804;9.06;2.11;39.36;1.82;36.00;3.36;4.18;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:25;1626114805;9.05;2.10;39.31;1.79;35.95;3.36;4.18;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:26;1626114806;9.03;2.10;39.26;1.73;35.92;3.33;4.18;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:27;1626114807;9.02;2.09;39.19;1.64;35.90;3.30;4.17;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:28;1626114808;8.99;2.08;39.10;1.57;35.87;3.23;4.16;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:29;1626114809;8.97;2.07;39.02;1.50;35.83;3.20;4.15;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:30;1626114810;8.96;2.07;38.97;1.47;35.79;3.18;4.15;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:31;1626114811;8.93;2.06;38.88;1.38;35.77;3.11;4.14;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:32;1626114812;8.92;2.05;38.83;1.37;35.77;3.06;4.13;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:33;1626114813;8.90;2.05;38.77;1.37;35.77;3.00;4.12;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:34;1626114814;8.88;2.05;38.70;1.29;35.77;2.94;4.12;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:35;1626114815;8.87;2.05;38.64;1.28;35.73;2.90;4.10;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:36;1626114816;8.85;2.04;38.58;1.26;35.71;2.86;4.09;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:37;1626114817;8.83;2.04;38.48;1.25;35.68;2.81;4.09;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:38;1626114818;8.82;2.04;38.45;1.20;35.60;2.85;4.07;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:39;1626114819;8.79;2.03;38.35;1.17;35.53;2.82;4.06;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:40;1626114820;8.77;2.03;38.27;1.15;35.45;2.81;4.05;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:41;1626114821;8.75;2.03;38.20;1.15;35.39;2.81;4.03;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:42;1626114822;8.73;2.02;38.12;1.08;35.36;2.76;4.03;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:43;1626114823;8.72;2.02;38.08;1.05;35.36;2.72;4.02;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:44;1626114824;8.68;2.02;37.94;1.05;35.36;2.58;4.00;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:45;1626114825;8.66;2.01;37.87;0.99;35.34;2.52;3.99;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:46;1626114826;8.64;2.01;37.78;0.97;35.34;2.44;3.98;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:47;1626114827;8.61;2.01;37.67;0.91;35.32;2.35;3.97;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:48;1626114828;8.59;2.00;37.59;0.90;35.30;2.29;3.96;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:49;1626114829;8.55;2.00;37.46;0.89;35.27;2.19;3.95;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:50;1626114830;8.52;2.00;37.34;0.86;35.20;2.14;3.92;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:51;1626114831;8.50;2.00;37.24;0.83;35.13;2.11;3.91;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:52;1626114832;8.46;1.99;37.12;0.79;35.02;2.10;3.91;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:53;1626114833;8.43;1.98;36.98;0.69;34.94;2.04;3.89;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:54;1626114834;8.39;1.98;36.82;0.67;34.84;1.98;3.88;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:55;1626114835;8.35;1.97;36.69;0.61;34.74;1.95;3.86;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:56;1626114836;8.31;1.97;36.51;0.58;34.64;1.87;3.85;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:57;1626114837;8.27;1.96;36.36;0.55;34.56;1.80;3.84;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:58;1626114838;8.22;1.96;36.15;0.49;34.48;1.67;3.82;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:33:59;1626114839;8.16;1.95;35.95;0.45;34.39;1.56;3.80;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:00;1626114840;8.13;1.95;35.80;0.41;34.30;1.50;3.80;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:01;1626114841;8.09;1.95;35.65;0.37;34.21;1.44;3.79;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:02;1626114842;8.05;1.94;35.49;0.29;34.12;1.38;3.77;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:03;1626114843;8.02;1.93;35.37;0.20;34.02;1.35;3.76;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:04;1626114844;7.99;1.92;35.25;0.16;33.93;1.32;3.75;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:05;1626114845;7.97;1.92;35.19;0.11;33.85;1.33;3.73;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:06;1626114846;7.96;1.91;35.13;0.04;33.77;1.36;3.73;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:07;1626114847;7.95;1.91;35.09;-0.01;33.69;1.40;3.71;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:08;1626114848;7.95;1.91;35.09;0.02;33.62;1.47;3.70;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:09;1626114849;7.96;1.90;35.13;-0.04;33.56;1.56;3.69;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:10;1626114850;7.99;1.90;35.25;-0.02;33.52;1.74;3.68;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:11;1626114851;8.02;1.91;35.39;-0.01;33.46;1.93;3.66;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:12;1626114852;8.08;1.91;35.63;0.04;33.43;2.20;3.66;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:13;1626114853;8.18;1.92;36.02;0.09;33.43;2.59;3.66;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:14;1626114854;8.30;1.93;36.46;0.21;33.45;3.01;3.66;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:15;1626114855;8.38;1.94;36.81;0.32;33.48;3.33;3.66;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:16;1626114856;8.48;1.96;37.17;0.48;33.52;3.64;3.64;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:17;1626114857;8.58;1.98;37.54;0.66;33.55;4.00;3.65;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:18;1626114858;8.61;2.00;37.66;0.87;33.55;4.11;3.65;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:19;1626114859;8.56;2.02;37.47;1.07;33.53;3.94;3.65;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:20;1626114860;8.59;2.03;37.58;1.17;33.52;4.07;3.64;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:21;1626114861;8.65;2.05;37.81;1.31;33.49;4.32;3.64;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:22;1626114862;8.64;2.06;37.77;1.42;33.44;4.34;3.65;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:23;1626114863;8.69;2.07;37.96;1.48;33.38;4.57;3.66;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:24;1626114864;8.74;2.08;38.15;1.56;33.32;4.83;3.66;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:25;1626114865;8.78;2.08;38.33;1.61;33.26;5.07;3.66;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:26;1626114866;8.82;2.09;38.48;1.65;33.23;5.25;3.66;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:27;1626114867;8.89;2.09;38.74;1.69;33.18;5.56;3.66;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:28;1626114868;8.93;2.10;38.87;1.73;33.12;5.75;3.67;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:29;1626114869;8.96;2.10;38.98;1.77;33.06;5.92;3.68;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:30;1626114870;9.00;2.10;39.11;1.80;33.01;6.11;3.69;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:31;1626114871;9.01;2.10;39.15;1.81;32.95;6.20;3.70;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:32;1626114872;9.03;2.10;39.25;1.80;32.90;6.35;3.70;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:33;1626114873;9.05;2.11;39.33;1.83;32.87;6.46;3.71;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:34;1626114874;9.07;2.11;39.37;1.83;32.83;6.54;3.72;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:35;1626114875;9.07;2.11;39.38;1.83;32.79;6.59;3.72;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:36;1626114876;9.08;2.11;39.43;1.85;32.77;6.67;3.73;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:37;1626114877;9.08;2.11;39.43;1.86;32.72;6.72;3.73;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:38;1626114878;9.08;2.11;39.42;1.87;32.67;6.74;3.73;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:39;1626114879;9.10;2.11;39.51;1.87;32.60;6.91;3.74;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:40;1626114880;9.13;2.11;39.60;1.88;32.55;7.05;3.75;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:41;1626114881;9.13;2.12;39.62;1.91;32.52;7.10;3.77;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:42;1626114882;9.20;2.12;39.85;1.92;32.48;7.36;3.76;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:43;1626114883;9.19;2.12;39.81;1.94;32.45;7.37;3.76;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:44;1626114884;9.23;2.12;39.98;1.96;32.40;7.58;3.77;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:45;1626114885;9.28;2.13;40.14;2.00;32.36;7.78;3.78;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:46;1626114886;9.33;2.12;40.31;1.98;32.33;7.99;3.78;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:47;1626114887;9.34;2.13;40.37;2.02;32.29;8.08;3.79;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:48;1626114888;9.37;2.13;40.48;2.02;32.23;8.24;3.79;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:49;1626114889;9.38;2.13;40.50;2.03;32.18;8.32;3.80;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:50;1626114890;9.38;2.12;40.51;1.98;32.13;8.38;3.80;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:51;1626114891;9.42;2.12;40.66;1.91;32.09;8.57;3.80;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:52;1626114892;9.42;2.11;40.65;1.89;32.05;8.61;3.81;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:53;1626114893;9.46;2.10;40.79;1.81;32.00;8.79;3.81;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:54;1626114894;9.48;2.10;40.88;1.74;31.97;8.91;3.82;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:55;1626114895;9.48;2.10;40.86;1.75;31.96;8.90;3.82;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:56;1626114896;9.50;2.10;40.95;1.73;31.95;9.00;3.82;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:57;1626114897;9.53;2.10;41.06;1.75;31.96;9.10;3.82;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:58;1626114898;9.55;2.09;41.11;1.70;31.97;9.14;3.81;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:34:59;1626114899;9.59;2.09;41.25;1.72;31.98;9.26;3.82;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:00;1626114900;9.61;2.10;41.31;1.73;32.01;9.31;3.81;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:01;1626114901;9.62;2.09;41.35;1.69;32.03;9.32;3.81;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:02;1626114902;9.65;2.09;41.47;1.70;32.05;9.41;3.80;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:03;1626114903;9.66;2.10;41.49;1.73;32.09;9.40;3.80;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:04;1626114904;9.68;2.09;41.57;1.72;32.13;9.45;3.80;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:05;1626114905;9.73;2.09;41.73;1.70;32.16;9.58;3.80;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:06;1626114906;9.75;2.10;41.81;1.73;32.20;9.61;3.80;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:07;1626114907;9.79;2.10;41.96;1.73;32.23;9.73;3.80;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:08;1626114908;9.78;2.09;41.91;1.70;32.27;9.64;3.80;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:09;1626114909;9.81;2.10;42.03;1.75;32.30;9.73;3.79;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:10;1626114910;9.85;2.10;42.16;1.74;32.32;9.84;3.78;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:11;1626114911;9.87;2.10;42.25;1.75;32.34;9.90;3.78;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:12;1626114912;9.90;2.10;42.35;1.74;32.38;9.97;3.78;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:13;1626114913;9.90;2.10;42.33;1.78;32.41;9.92;3.78;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:14;1626114914;9.90;2.10;42.34;1.76;32.44;9.90;3.78;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:15;1626114915;9.91;2.10;42.37;1.77;32.44;9.93;3.78;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:16;1626114916;9.90;2.10;42.33;1.77;32.43;9.90;3.78;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:17;1626114917;9.90;2.10;42.33;1.76;32.44;9.89;3.78;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:18;1626114918;9.91;2.10;42.36;1.76;32.45;9.91;3.78;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:19;1626114919;9.92;2.10;42.40;1.75;32.48;9.91;3.78;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:20;1626114920;9.88;2.10;42.27;1.78;32.52;9.76;3.77;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:21;1626114921;9.86;2.10;42.20;1.77;32.55;9.66;3.77;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:22;1626114922;9.86;2.10;42.20;1.76;32.56;9.63;3.78;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:23;1626114923;9.83;2.10;42.10;1.76;32.61;9.49;3.78;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:24;1626114924;9.81;2.09;42.02;1.72;32.66;9.35;3.77;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:25;1626114925;9.80;2.10;41.99;1.75;32.73;9.26;3.78;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:26;1626114926;9.78;2.10;41.92;1.75;32.80;9.11;3.78;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:27;1626114927;9.78;2.10;41.93;1.74;32.88;9.05;3.78;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:28;1626114928;9.74;2.10;41.79;1.74;32.98;8.81;3.78;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:29;1626114929;9.72;2.09;41.71;1.72;33.09;8.61;3.78;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:30;1626114930;9.70;2.09;41.65;1.72;33.20;8.44;3.78;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:31;1626114931;9.69;2.09;41.60;1.69;33.32;8.28;3.77;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:32;1626114932;9.65;2.09;41.46;1.72;33.44;8.02;3.77;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:33;1626114933;9.65;2.09;41.48;1.68;33.54;7.94;3.77;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:34;1626114934;9.63;2.09;41.41;1.68;33.66;7.75;3.77;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:35;1626114935;9.62;2.09;41.37;1.69;33.78;7.59;3.77;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:36;1626114936;9.57;2.09;41.20;1.66;33.92;7.28;3.77;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:37;1626114937;9.58;2.09;41.21;1.66;34.07;7.14;3.77;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:38;1626114938;9.54;2.09;41.09;1.64;34.22;6.87;3.77;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:39;1626114939;9.55;2.09;41.12;1.65;34.37;6.75;3.77;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:40;1626114940;9.52;2.09;41.01;1.65;34.51;6.51;3.77;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:41;1626114941;9.52;2.08;41.01;1.63;34.66;6.35;3.77;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:42;1626114942;9.50;2.08;40.95;1.62;34.81;6.13;3.76;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:43;1626114943;9.49;2.08;40.89;1.61;34.95;5.94;3.76;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:44;1626114944;9.48;2.08;40.85;1.63;35.13;5.73;3.75;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:45;1626114945;9.47;2.09;40.83;1.65;35.27;5.57;3.76;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:46;1626114946;9.47;2.09;40.83;1.64;35.40;5.44;3.75;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:47;1626114947;9.47;2.08;40.82;1.60;35.55;5.27;3.75;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:48;1626114948;9.46;2.08;40.80;1.60;35.67;5.13;3.75;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:49;1626114949;9.46;2.08;40.78;1.56;35.80;4.99;3.75;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:50;1626114950;9.46;2.07;40.79;1.53;35.94;4.85;3.75;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:51;1626114951;9.47;2.07;40.82;1.49;36.08;4.74;3.74;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:52;1626114952;9.46;2.06;40.78;1.45;36.23;4.56;3.74;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:53;1626114953;9.45;2.06;40.75;1.42;36.34;4.40;3.74;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:54;1626114954;9.43;2.06;40.70;1.39;36.43;4.27;3.73;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:55;1626114955;9.42;2.05;40.67;1.33;36.52;4.15;3.73;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:56;1626114956;9.41;2.05;40.63;1.30;36.59;4.04;3.73;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:57;1626114957;9.40;2.04;40.58;1.25;36.59;3.99;3.73;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:58;1626114958;9.39;2.04;40.55;1.23;36.59;3.95;3.72;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:35:59;1626114959;9.38;2.04;40.50;1.19;36.60;3.89;3.71;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:00;1626114960;9.36;2.03;40.45;1.14;36.63;3.82;3.70;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:01;1626114961;9.35;2.03;40.41;1.10;36.69;3.72;3.70;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:02;1626114962;9.34;2.02;40.38;1.07;36.74;3.64;3.69;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:03;1626114963;9.32;2.02;40.29;1.01;36.78;3.51;3.68;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:04;1626114964;9.30;2.02;40.23;1.03;36.81;3.42;3.67;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:05;1626114965;9.30;2.01;40.22;0.93;36.84;3.37;3.66;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:06;1626114966;9.29;2.01;40.18;0.95;36.85;3.33;3.65;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:07;1626114967;9.27;2.00;40.13;0.88;36.88;3.25;3.65;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:08;1626114968;9.26;2.00;40.07;0.86;36.91;3.15;3.63;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:09;1626114969;9.25;2.00;40.05;0.85;36.95;3.11;3.62;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:10;1626114970;9.25;1.99;40.02;0.80;36.97;3.06;3.61;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:11;1626114971;9.24;1.99;40.00;0.79;36.99;3.01;3.60;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:12;1626114972;9.22;1.99;39.95;0.76;37.00;2.95;3.59;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:13;1626114973;9.22;1.99;39.93;0.78;36.98;2.95;3.58;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:14;1626114974;9.21;1.99;39.91;0.78;36.93;2.98;3.57;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:15;1626114975;9.20;1.99;39.87;0.74;36.88;2.99;3.56;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:16;1626114976;9.20;1.99;39.86;0.74;36.84;3.02;3.55;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:17;1626114977;9.19;1.98;39.81;0.69;36.80;3.01;3.55;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:18;1626114978;9.17;1.97;39.75;0.64;36.80;2.95;3.54;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:19;1626114979;9.16;1.97;39.70;0.56;36.81;2.89;3.52;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:20;1626114980;9.15;1.96;39.67;0.52;36.81;2.86;3.52;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:21;1626114981;9.13;1.95;39.60;0.42;36.80;2.81;3.51;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:22;1626114982;9.11;1.94;39.55;0.30;36.79;2.76;3.49;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:23;1626114983;9.10;1.94;39.50;0.28;36.80;2.70;3.48;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:24;1626114984;9.09;1.93;39.44;0.20;36.79;2.65;3.47;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:25;1626114985;9.06;1.92;39.36;0.12;36.77;2.59;3.45;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:26;1626114986;9.04;1.92;39.28;0.08;36.74;2.54;3.45;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:27;1626114987;9.02;1.91;39.22;0.00;36.70;2.52;3.43;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:28;1626114988;9.00;1.90;39.14;-0.05;36.66;2.48;3.41;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:29;1626114989;8.99;1.90;39.08;-0.10;36.62;2.46;3.40;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:30;1626114990;8.98;1.89;39.05;-0.12;36.57;2.48;3.38;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:31;1626114991;8.96;1.88;38.97;-0.20;36.53;2.44;3.36;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:32;1626114992;8.94;1.88;38.91;-0.22;36.50;2.41;3.35;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:33;1626114993;8.92;1.88;38.84;-0.24;36.45;2.38;3.33;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:34;1626114994;8.90;1.87;38.77;-0.30;36.41;2.37;3.32;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:35;1626114995;8.88;1.87;38.67;-0.34;36.36;2.31;3.30;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:36;1626114996;8.86;1.87;38.62;-0.35;36.27;2.35;3.29;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:37;1626114997;8.84;1.86;38.55;-0.41;36.18;2.37;3.28;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:38;1626114998;8.82;1.86;38.46;-0.41;36.09;2.36;3.27;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:39;1626114999;8.79;1.86;38.37;-0.44;36.02;2.35;3.25;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:40;1626115000;8.77;1.85;38.27;-0.50;35.95;2.31;3.23;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:41;1626115001;8.74;1.85;38.17;-0.51;35.88;2.28;3.22;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:42;1626115002;8.72;1.85;38.08;-0.57;35.80;2.27;3.20;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:43;1626115003;8.69;1.85;37.97;-0.57;35.74;2.22;3.19;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:44;1626115004;8.65;1.84;37.84;-0.60;35.67;2.17;3.18;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:45;1626115005;8.62;1.84;37.73;-0.65;35.59;2.14;3.17;3.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:46;1626115006;8.60;1.83;37.62;-0.70;35.51;2.11;3.16;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:47;1626115007;8.56;1.83;37.50;-0.73;35.44;2.06;3.14;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:48;1626115008;8.53;1.83;37.36;-0.77;35.35;2.01;3.12;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:49;1626115009;8.49;1.82;37.20;-0.79;35.24;1.96;3.11;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:50;1626115010;8.45;1.82;37.07;-0.83;35.17;1.90;3.10;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:51;1626115011;8.42;1.81;36.96;-0.91;35.09;1.87;3.09;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:52;1626115012;8.39;1.81;36.83;-0.92;35.02;1.81;3.08;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:53;1626115013;8.35;1.81;36.66;-0.94;34.92;1.74;3.06;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:54;1626115014;8.30;1.80;36.50;-1.01;34.83;1.67;3.05;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:55;1626115015;8.28;1.79;36.39;-1.07;34.73;1.66;3.04;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:56;1626115016;8.23;1.79;36.21;-1.08;34.63;1.58;3.02;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:57;1626115017;8.19;1.78;36.07;-1.20;34.55;1.51;3.02;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:58;1626115018;8.16;1.78;35.95;-1.25;34.47;1.48;3.01;4.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:36:59;1626115019;8.13;1.77;35.81;-1.30;34.37;1.44;2.99;4.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:00;1626115020;8.09;1.76;35.65;-1.35;34.25;1.40;2.98;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:01;1626115021;8.06;1.76;35.54;-1.37;34.14;1.40;2.97;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:02;1626115022;8.03;1.76;35.43;-1.40;34.03;1.40;2.95;4.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:03;1626115023;8.00;1.75;35.32;-1.46;33.93;1.39;2.94;4.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:04;1626115024;7.99;1.75;35.26;-1.45;33.83;1.43;2.92;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:05;1626115025;7.97;1.75;35.18;-1.51;33.76;1.42;2.91;4.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:06;1626115026;7.96;1.75;35.13;-1.52;33.68;1.45;2.90;4.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:07;1626115027;7.95;1.75;35.09;-1.52;33.59;1.50;2.89;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:08;1626115028;7.96;1.75;35.13;-1.51;33.51;1.62;2.88;4.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:09;1626115029;7.98;1.75;35.21;-1.51;33.44;1.78;2.87;4.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:10;1626115030;7.99;1.75;35.28;-1.46;33.38;1.90;2.86;4.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:11;1626115031;8.02;1.76;35.40;-1.41;33.34;2.06;2.85;4.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:12;1626115032;8.06;1.77;35.55;-1.32;33.31;2.24;2.84;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:13;1626115033;8.09;1.77;35.65;-1.27;33.29;2.36;2.84;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:14;1626115034;8.14;1.78;35.86;-1.20;33.28;2.58;2.82;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:15;1626115035;8.19;1.79;36.05;-1.12;33.29;2.76;2.81;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:16;1626115036;8.28;1.80;36.40;-0.98;33.30;3.10;2.80;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:17;1626115037;8.38;1.82;36.81;-0.83;33.30;3.51;2.80;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:18;1626115038;8.49;1.84;37.20;-0.66;33.32;3.88;2.78;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:19;1626115039;8.51;1.86;37.30;-0.48;33.30;4.00;2.78;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:20;1626115040;8.54;1.88;37.42;-0.28;33.27;4.14;2.77;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:21;1626115041;8.59;1.89;37.59;-0.12;33.22;4.37;2.76;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:22;1626115042;8.61;1.91;37.66;0.04;33.16;4.50;2.76;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:23;1626115043;8.68;1.92;37.93;0.15;33.12;4.81;2.74;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:24;1626115044;8.72;1.93;38.08;0.24;33.10;4.97;2.74;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:25;1626115045;8.78;1.95;38.33;0.37;33.09;5.24;2.73;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:26;1626115046;8.82;1.95;38.45;0.41;33.08;5.37;2.73;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:27;1626115047;8.87;1.95;38.64;0.43;33.05;5.59;2.73;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:28;1626115048;8.90;1.96;38.77;0.49;33.04;5.73;2.73;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:29;1626115049;8.92;1.96;38.85;0.51;33.05;5.80;2.73;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:30;1626115050;8.96;1.96;39.00;0.54;33.05;5.94;2.74;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:31;1626115051;8.97;1.96;39.01;0.52;33.04;5.97;2.74;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:32;1626115052;8.96;1.96;38.98;0.55;33.02;5.96;2.74;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:33;1626115053;8.97;1.97;39.02;0.58;33.00;6.02;2.75;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:34;1626115054;9.00;1.97;39.12;0.58;32.99;6.13;2.75;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:35;1626115055;8.98;1.97;39.04;0.60;32.96;6.08;2.76;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:36;1626115056;9.00;1.97;39.12;0.62;32.93;6.19;2.76;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:37;1626115057;9.03;1.97;39.23;0.64;32.90;6.33;2.76;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:38;1626115058;9.03;1.97;39.26;0.61;32.88;6.37;2.77;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:39;1626115059;9.07;1.98;39.38;0.68;32.87;6.51;2.77;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:40;1626115060;9.09;1.98;39.47;0.70;32.87;6.60;2.77;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:41;1626115061;9.16;1.98;39.73;0.69;32.86;6.87;2.78;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:42;1626115062;9.20;1.98;39.87;0.70;32.81;7.05;2.78;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:43;1626115063;9.25;1.98;40.02;0.71;32.79;7.24;2.79;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:44;1626115064;9.27;1.99;40.13;0.75;32.77;7.36;2.79;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:45;1626115065;9.29;1.99;40.20;0.74;32.76;7.44;2.79;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:46;1626115066;9.31;1.99;40.27;0.77;32.74;7.53;2.80;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:47;1626115067;9.36;1.99;40.43;0.75;32.73;7.70;2.80;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:48;1626115068;9.39;1.99;40.54;0.80;32.71;7.83;2.80;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:49;1626115069;9.43;1.99;40.68;0.80;32.70;7.98;2.81;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:50;1626115070;9.47;2.00;40.83;0.84;32.70;8.14;2.82;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:51;1626115071;9.53;2.00;41.03;0.83;32.70;8.34;2.81;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:52;1626115072;9.58;2.00;41.24;0.86;32.69;8.55;2.82;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:53;1626115073;9.65;2.00;41.45;0.87;32.70;8.76;2.83;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:54;1626115074;9.70;2.01;41.64;0.91;32.71;8.93;2.84;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:55;1626115075;9.72;2.00;41.70;0.88;32.73;8.97;2.84;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:56;1626115076;9.75;2.01;41.83;0.91;32.77;9.07;2.85;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:57;1626115077;9.80;2.00;41.99;0.90;32.79;9.20;2.85;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:58;1626115078;9.79;2.01;41.96;0.93;32.80;9.16;2.85;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:37:59;1626115079;9.77;2.01;41.88;0.95;32.83;9.06;2.85;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:00;1626115080;9.77;2.01;41.88;0.93;32.84;9.03;2.87;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:01;1626115081;9.80;2.01;41.99;0.95;32.86;9.13;2.87;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:02;1626115082;9.81;2.01;42.04;0.95;32.88;9.16;2.87;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:03;1626115083;9.82;2.01;42.07;0.98;32.90;9.17;2.87;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:04;1626115084;9.85;2.01;42.15;0.97;32.91;9.24;2.89;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:05;1626115085;9.85;2.01;42.15;0.98;32.91;9.24;2.89;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:06;1626115086;9.85;2.02;42.18;1.04;32.93;9.25;2.90;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:07;1626115087;9.83;2.02;42.09;1.01;32.96;9.13;2.90;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:08;1626115088;9.87;2.01;42.23;1.00;33.00;9.23;2.91;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:09;1626115089;9.84;2.02;42.13;1.03;33.00;9.13;2.91;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:10;1626115090;9.85;2.02;42.15;1.05;33.00;9.15;2.91;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:11;1626115091;9.80;2.02;41.98;1.04;33.01;8.97;2.92;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:12;1626115092;9.80;2.02;41.99;1.03;33.02;8.96;2.92;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:13;1626115093;9.79;2.01;41.94;1.00;33.04;8.90;2.93;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:14;1626115094;9.75;2.01;41.82;0.95;33.09;8.74;2.93;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:15;1626115095;9.74;2.00;41.78;0.88;33.14;8.64;2.94;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:16;1626115096;9.72;2.00;41.71;0.84;33.19;8.53;2.95;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:17;1626115097;9.71;1.99;41.69;0.79;33.24;8.45;2.95;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:18;1626115098;9.67;1.98;41.54;0.66;33.30;8.25;2.95;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:19;1626115099;9.65;1.97;41.48;0.59;33.37;8.11;2.94;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:20;1626115100;9.63;1.97;41.38;0.58;33.45;7.94;2.94;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:21;1626115101;9.63;1.97;41.40;0.57;33.50;7.90;2.94;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:22;1626115102;9.60;1.96;41.28;0.51;33.58;7.70;2.93;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:23;1626115103;9.59;1.96;41.25;0.51;33.64;7.61;2.93;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:24;1626115104;9.59;1.96;41.25;0.52;33.70;7.55;2.92;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:25;1626115105;9.57;1.96;41.18;0.47;33.75;7.43;2.91;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:26;1626115106;9.57;1.95;41.19;0.42;33.84;7.35;2.91;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:27;1626115107;9.55;1.95;41.10;0.40;33.92;7.18;2.91;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:28;1626115108;9.52;1.95;41.02;0.42;33.98;7.04;2.91;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:29;1626115109;9.50;1.95;40.94;0.39;34.07;6.87;2.90;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:30;1626115110;9.51;1.95;40.96;0.42;34.15;6.81;2.88;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:31;1626115111;9.48;1.95;40.88;0.38;34.24;6.63;2.87;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:32;1626115112;9.48;1.95;40.86;0.37;34.39;6.47;2.87;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:33;1626115113;9.47;1.95;40.82;0.39;34.52;6.30;2.87;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:34;1626115114;9.47;1.95;40.83;0.37;34.66;6.17;2.86;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:35;1626115115;9.49;1.94;40.92;0.33;34.77;6.15;2.85;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:36;1626115116;9.46;1.94;40.81;0.30;34.90;5.91;2.84;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:37;1626115117;9.48;1.94;40.85;0.32;35.02;5.83;2.84;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:38;1626115118;9.49;1.94;40.91;0.31;35.15;5.76;2.84;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:39;1626115119;9.49;1.94;40.92;0.28;35.26;5.66;2.83;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:40;1626115120;9.49;1.93;40.91;0.19;35.39;5.52;2.82;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:41;1626115121;9.50;1.92;40.94;0.17;35.51;5.43;2.82;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:42;1626115122;9.50;1.92;40.93;0.12;35.64;5.29;2.80;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:43;1626115123;9.50;1.92;40.93;0.13;35.73;5.19;2.80;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:44;1626115124;9.49;1.91;40.91;0.06;35.84;5.08;2.79;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:45;1626115125;9.49;1.90;40.89;-0.03;35.92;4.96;2.77;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:46;1626115126;9.48;1.90;40.88;-0.05;36.00;4.88;2.77;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:47;1626115127;9.47;1.90;40.83;-0.10;36.08;4.75;2.77;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:48;1626115128;9.47;1.89;40.82;-0.14;36.13;4.68;2.75;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:49;1626115129;9.46;1.89;40.81;-0.17;36.20;4.61;2.75;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:50;1626115130;9.46;1.88;40.79;-0.20;36.25;4.54;2.73;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:51;1626115131;9.45;1.88;40.76;-0.25;36.30;4.46;2.72;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:52;1626115132;9.45;1.88;40.76;-0.26;36.35;4.40;2.71;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:53;1626115133;9.44;1.87;40.72;-0.29;36.40;4.32;2.70;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:54;1626115134;9.44;1.87;40.71;-0.33;36.45;4.26;2.69;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:55;1626115135;9.43;1.87;40.70;-0.33;36.50;4.20;2.68;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:56;1626115136;9.43;1.87;40.69;-0.36;36.56;4.12;2.67;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:57;1626115137;9.42;1.86;40.64;-0.42;36.57;4.07;2.66;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:58;1626115138;9.41;1.85;40.61;-0.50;36.57;4.04;2.65;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:38:59;1626115139;9.39;1.85;40.55;-0.54;36.58;3.97;2.63;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:00;1626115140;9.38;1.85;40.50;-0.56;36.61;3.90;2.62;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:01;1626115141;9.37;1.84;40.48;-0.60;36.66;3.81;2.62;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:02;1626115142;9.36;1.83;40.44;-0.70;36.70;3.73;2.60;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:03;1626115143;9.34;1.83;40.36;-0.70;36.73;3.63;2.59;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:04;1626115144;9.33;1.83;40.32;-0.76;36.76;3.56;2.59;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:05;1626115145;9.31;1.82;40.26;-0.80;36.74;3.52;2.57;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:06;1626115146;9.30;1.82;40.21;-0.80;36.71;3.50;2.56;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:07;1626115147;9.28;1.82;40.15;-0.85;36.68;3.47;2.55;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:08;1626115148;9.26;1.81;40.08;-0.91;36.65;3.43;2.54;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:09;1626115149;9.24;1.81;39.99;-0.95;36.66;3.33;2.54;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:10;1626115150;9.22;1.80;39.94;-0.99;36.67;3.27;2.52;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:11;1626115151;9.19;1.80;39.83;-1.04;36.66;3.17;2.52;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:12;1626115152;9.17;1.79;39.74;-1.07;36.66;3.08;2.51;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:13;1626115153;9.15;1.78;39.66;-1.15;36.66;3.00;2.50;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:14;1626115154;9.13;1.78;39.59;-1.19;36.65;2.95;2.49;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:15;1626115155;9.10;1.78;39.50;-1.21;36.63;2.88;2.48;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:16;1626115156;9.09;1.77;39.44;-1.26;36.62;2.83;2.48;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:17;1626115157;9.07;1.77;39.37;-1.31;36.61;2.76;2.46;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:18;1626115158;9.04;1.77;39.29;-1.34;36.60;2.69;2.46;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:19;1626115159;9.02;1.76;39.20;-1.38;36.59;2.62;2.45;3.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:20;1626115160;9.00;1.76;39.14;-1.40;36.58;2.56;2.45;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:21;1626115161;8.99;1.75;39.08;-1.45;36.55;2.52;2.43;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:22;1626115162;8.96;1.76;39.00;-1.43;36.52;2.47;2.42;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:23;1626115163;8.94;1.75;38.91;-1.46;36.48;2.43;2.41;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:24;1626115164;8.93;1.75;38.85;-1.51;36.41;2.45;2.41;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:25;1626115165;8.91;1.75;38.78;-1.50;36.35;2.43;2.41;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:26;1626115166;8.89;1.74;38.73;-1.56;36.30;2.42;2.41;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:27;1626115167;8.87;1.74;38.66;-1.57;36.28;2.38;2.40;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:28;1626115168;8.85;1.74;38.59;-1.58;36.24;2.35;2.39;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:29;1626115169;8.84;1.74;38.55;-1.60;36.20;2.34;2.38;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:30;1626115170;8.83;1.74;38.48;-1.58;36.12;2.37;2.37;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:31;1626115171;8.82;1.74;38.45;-1.58;36.05;2.39;2.37;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:32;1626115172;8.79;1.74;38.37;-1.64;35.98;2.38;2.37;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:33;1626115173;8.78;1.74;38.30;-1.64;35.93;2.37;2.36;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:34;1626115174;8.77;1.74;38.26;-1.64;35.88;2.38;2.36;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:35;1626115175;8.76;1.74;38.22;-1.64;35.84;2.38;2.35;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:36;1626115176;8.74;1.73;38.16;-1.66;35.77;2.38;2.35;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:37;1626115177;8.72;1.74;38.09;-1.64;35.70;2.39;2.34;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:38;1626115178;8.71;1.73;38.05;-1.69;35.65;2.40;2.34;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:39;1626115179;8.70;1.73;38.01;-1.66;35.59;2.43;2.34;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:40;1626115180;8.68;1.73;37.95;-1.69;35.53;2.42;2.31;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:41;1626115181;8.66;1.73;37.87;-1.68;35.47;2.40;2.30;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:42;1626115182;8.65;1.73;37.83;-1.71;35.41;2.42;2.30;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:43;1626115183;8.64;1.73;37.80;-1.71;35.34;2.46;2.29;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:44;1626115184;8.62;1.73;37.72;-1.70;35.26;2.46;2.28;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:45;1626115185;8.61;1.73;37.67;-1.71;35.18;2.49;2.27;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:46;1626115186;8.61;1.73;37.66;-1.72;35.16;2.51;2.26;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:47;1626115187;8.59;1.73;37.61;-1.74;35.14;2.47;2.25;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:48;1626115188;8.59;1.73;37.58;-1.70;35.11;2.47;2.25;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:49;1626115189;8.57;1.73;37.54;-1.72;35.08;2.46;2.23;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:50;1626115190;8.57;1.73;37.54;-1.71;35.03;2.50;2.22;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:51;1626115191;8.58;1.73;37.54;-1.70;34.99;2.55;2.21;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:52;1626115192;8.58;1.73;37.55;-1.69;34.95;2.61;2.20;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:53;1626115193;8.58;1.73;37.56;-1.66;34.91;2.65;2.19;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:54;1626115194;8.59;1.74;37.58;-1.63;34.88;2.71;2.18;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:55;1626115195;8.59;1.74;37.58;-1.62;34.83;2.75;2.16;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:56;1626115196;8.59;1.74;37.61;-1.62;34.80;2.80;2.15;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:57;1626115197;8.61;1.74;37.66;-1.58;34.78;2.88;2.14;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:58;1626115198;8.61;1.75;37.66;-1.53;34.77;2.88;2.12;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:39:59;1626115199;8.61;1.75;37.66;-1.52;34.77;2.88;2.11;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:00;1626115200;8.61;1.75;37.66;-1.46;34.77;2.89;2.10;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:01;1626115201;8.60;1.76;37.65;-1.44;34.77;2.88;2.09;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:02;1626115202;8.61;1.75;37.66;-1.45;34.75;2.91;2.07;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:03;1626115203;8.60;1.76;37.64;-1.39;34.71;2.93;2.06;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:04;1626115204;8.61;1.76;37.68;-1.39;34.67;3.01;2.05;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:05;1626115205;8.61;1.76;37.68;-1.35;34.62;3.07;2.03;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:06;1626115206;8.62;1.76;37.71;-1.38;34.59;3.12;2.02;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:07;1626115207;8.63;1.77;37.74;-1.34;34.56;3.18;2.01;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:08;1626115208;8.63;1.77;37.75;-1.31;34.55;3.20;1.99;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:09;1626115209;8.63;1.77;37.76;-1.31;34.55;3.21;1.98;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:10;1626115210;8.64;1.77;37.78;-1.31;34.57;3.21;1.97;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:11;1626115211;8.64;1.78;37.80;-1.25;34.58;3.22;1.95;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
