date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;18:40:12;1626115212;8.65;1.78;37.82;-1.25;34.59;3.23;1.95;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:13;1626115213;8.66;1.78;37.85;-1.20;34.61;3.24;1.93;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:14;1626115214;8.65;1.78;37.84;-1.22;34.62;3.22;1.93;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:15;1626115215;8.66;1.78;37.85;-1.18;34.63;3.22;1.91;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:16;1626115216;8.66;1.78;37.86;-1.17;34.63;3.22;1.90;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:17;1626115217;8.66;1.79;37.86;-1.11;34.62;3.24;1.90;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:18;1626115218;8.67;1.79;37.89;-1.11;34.63;3.27;1.88;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:19;1626115219;8.67;1.79;37.90;-1.12;34.63;3.27;1.87;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:20;1626115220;8.67;1.79;37.90;-1.07;34.63;3.27;1.87;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:21;1626115221;8.67;1.79;37.90;-1.08;34.63;3.28;1.86;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:22;1626115222;8.67;1.80;37.91;-1.05;34.64;3.27;1.85;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:23;1626115223;8.67;1.80;37.91;-1.05;34.64;3.27;1.84;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:24;1626115224;8.68;1.80;37.93;-1.05;34.66;3.27;1.84;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:25;1626115225;8.68;1.80;37.94;-1.05;34.66;3.28;1.83;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:26;1626115226;8.69;1.80;37.96;-1.01;34.67;3.29;1.82;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:27;1626115227;8.68;1.80;37.94;-1.04;34.66;3.28;1.82;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:28;1626115228;8.69;1.80;37.96;-1.02;34.66;3.30;1.81;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:29;1626115229;8.70;1.80;37.99;-1.02;34.64;3.35;1.80;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:30;1626115230;8.69;1.80;37.98;-1.02;34.61;3.37;1.80;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:31;1626115231;8.69;1.80;37.96;-1.00;34.57;3.39;1.80;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:32;1626115232;8.68;1.80;37.95;-0.99;34.51;3.44;1.79;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:33;1626115233;8.69;1.80;37.97;-1.02;34.43;3.54;1.78;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:34;1626115234;8.69;1.80;37.97;-1.01;34.34;3.62;1.78;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:35;1626115235;8.70;1.80;37.99;-0.98;34.28;3.71;1.77;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:36;1626115236;8.70;1.80;38.01;-0.99;34.21;3.80;1.77;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:37;1626115237;8.70;1.80;38.00;-0.98;34.15;3.85;1.77;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:38;1626115238;8.70;1.80;37.99;-0.99;34.08;3.92;1.77;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:39;1626115239;8.70;1.80;37.99;-0.98;33.99;4.00;1.77;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:40;1626115240;8.70;1.80;37.99;-0.98;33.93;4.06;1.76;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:41;1626115241;8.69;1.80;37.99;-0.98;33.88;4.11;1.75;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:42;1626115242;8.70;1.80;38.00;-0.98;33.84;4.16;1.75;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:43;1626115243;8.69;1.80;37.98;-0.98;33.81;4.16;1.74;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:44;1626115244;8.69;1.80;37.99;-1.00;33.82;4.16;1.74;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:45;1626115245;8.70;1.80;38.01;-0.98;33.82;4.19;1.73;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:46;1626115246;8.70;1.80;37.99;-0.98;33.82;4.17;1.73;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:47;1626115247;8.69;1.80;37.98;-1.00;33.84;4.14;1.73;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:48;1626115248;8.69;1.80;37.96;-1.01;33.84;4.11;1.73;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:49;1626115249;8.69;1.80;37.98;-0.99;33.84;4.13;1.73;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:50;1626115250;8.69;1.80;37.98;-0.97;33.84;4.14;1.72;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:51;1626115251;8.69;1.80;37.99;-0.97;33.82;4.16;1.72;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:52;1626115252;8.69;1.80;37.97;-0.97;33.81;4.15;1.71;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:53;1626115253;8.68;1.80;37.95;-0.99;33.84;4.11;1.71;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:54;1626115254;8.68;1.80;37.95;-0.99;33.87;4.08;1.70;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:55;1626115255;8.69;1.80;37.97;-1.02;33.90;4.07;1.70;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:56;1626115256;8.69;1.80;37.96;-1.00;33.91;4.04;1.70;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:57;1626115257;8.68;1.80;37.94;-1.00;33.95;3.99;1.69;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:58;1626115258;8.68;1.80;37.94;-1.01;33.96;3.98;1.70;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:40:59;1626115259;8.67;1.80;37.91;-1.01;33.97;3.94;1.69;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:00;1626115260;8.68;1.80;37.94;-1.01;33.96;3.98;1.69;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:01;1626115261;8.68;1.80;37.94;-1.01;33.98;3.96;1.68;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:02;1626115262;8.68;1.81;37.95;-0.87;33.98;3.96;1.67;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:03;1626115263;8.68;1.82;37.95;-0.79;33.98;3.97;1.67;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:04;1626115264;8.69;1.83;37.98;-0.71;33.98;3.99;1.67;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:05;1626115265;8.70;1.84;37.99;-0.59;34.00;3.99;1.68;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:06;1626115266;8.70;1.85;38.01;-0.51;34.02;4.00;1.68;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:07;1626115267;8.71;1.87;38.04;-0.37;34.02;4.02;1.68;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:08;1626115268;8.71;1.87;38.05;-0.33;34.03;4.02;1.68;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:09;1626115269;8.73;1.88;38.11;-0.24;34.04;4.07;1.69;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:10;1626115270;8.72;1.88;38.09;-0.22;34.02;4.08;1.69;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:11;1626115271;8.73;1.89;38.12;-0.16;34.00;4.12;1.70;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:12;1626115272;8.73;1.89;38.14;-0.12;34.00;4.14;1.71;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:13;1626115273;8.74;1.90;38.16;-0.10;34.02;4.13;1.71;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:14;1626115274;8.75;1.90;38.19;-0.04;34.04;4.15;1.73;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:15;1626115275;8.76;1.91;38.25;0.04;34.06;4.19;1.74;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:16;1626115276;8.77;1.92;38.26;0.14;34.10;4.16;1.76;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:17;1626115277;8.79;1.93;38.34;0.25;34.14;4.20;1.77;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:18;1626115278;8.81;1.94;38.43;0.34;34.18;4.25;1.78;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:19;1626115279;8.84;1.95;38.53;0.42;34.22;4.31;1.80;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:20;1626115280;8.87;1.96;38.66;0.50;34.27;4.39;1.82;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:21;1626115281;8.91;1.97;38.78;0.60;34.29;4.49;1.84;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:22;1626115282;8.94;1.97;38.91;0.62;34.34;4.57;1.86;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:23;1626115283;8.97;1.98;39.02;0.66;34.38;4.63;1.87;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:24;1626115284;8.97;1.98;39.01;0.69;34.42;4.58;1.89;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:25;1626115285;8.99;1.97;39.10;0.64;34.45;4.64;1.92;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:26;1626115286;8.99;1.97;39.10;0.64;34.48;4.62;1.95;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:27;1626115287;9.01;1.98;39.17;0.67;34.52;4.65;1.96;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:28;1626115288;9.03;1.98;39.23;0.68;34.54;4.69;1.99;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:29;1626115289;9.04;1.99;39.29;0.79;34.57;4.72;2.01;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:30;1626115290;9.04;2.00;39.27;0.84;34.59;4.68;2.03;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:31;1626115291;9.08;2.00;39.41;0.87;34.60;4.81;2.05;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:32;1626115292;9.09;2.01;39.44;0.93;34.57;4.87;2.07;1.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:33;1626115293;9.13;2.01;39.59;0.98;34.55;5.04;2.09;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:34;1626115294;9.16;2.02;39.73;1.05;34.54;5.19;2.12;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:35;1626115295;9.18;2.02;39.80;1.08;34.54;5.26;2.14;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:36;1626115296;9.22;2.03;39.95;1.11;34.55;5.39;2.17;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:37;1626115297;9.22;2.03;39.95;1.15;34.57;5.38;2.19;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:38;1626115298;9.25;2.03;40.05;1.15;34.60;5.45;2.21;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:39;1626115299;9.24;2.03;39.99;1.16;34.63;5.36;2.24;1.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:40;1626115300;9.24;2.03;40.00;1.12;34.63;5.37;2.27;1.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:41;1626115301;9.27;2.03;40.11;1.16;34.63;5.48;2.29;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:42;1626115302;9.28;2.03;40.14;1.14;34.64;5.50;2.32;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:43;1626115303;9.29;2.03;40.18;1.11;34.64;5.54;2.34;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:44;1626115304;9.31;2.03;40.24;1.10;34.63;5.62;2.37;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:45;1626115305;9.31;2.02;40.25;1.09;34.60;5.65;2.39;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:46;1626115306;9.33;2.03;40.33;1.11;34.57;5.76;2.42;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:47;1626115307;9.33;2.02;40.33;1.09;34.54;5.79;2.45;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:48;1626115308;9.34;2.02;40.37;1.09;34.48;5.90;2.47;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:49;1626115309;9.36;2.03;40.43;1.14;34.41;6.02;2.49;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:50;1626115310;9.34;2.03;40.38;1.11;34.34;6.04;2.52;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:51;1626115311;9.37;2.03;40.48;1.15;34.29;6.19;2.54;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:52;1626115312;9.39;2.03;40.53;1.16;34.23;6.30;2.57;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:53;1626115313;9.40;2.03;40.58;1.16;34.21;6.37;2.60;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:54;1626115314;9.41;2.04;40.63;1.22;34.20;6.42;2.62;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:55;1626115315;9.42;2.04;40.65;1.21;34.17;6.48;2.66;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:56;1626115316;9.44;2.04;40.71;1.22;34.16;6.55;2.67;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:57;1626115317;9.45;2.04;40.76;1.26;34.17;6.58;2.70;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:58;1626115318;9.46;2.04;40.79;1.26;34.18;6.61;2.73;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:41:59;1626115319;9.48;2.05;40.85;1.30;34.16;6.69;2.76;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:00;1626115320;9.49;2.05;40.90;1.31;34.15;6.75;2.78;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:01;1626115321;9.50;2.05;40.95;1.36;34.13;6.82;2.80;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:02;1626115322;9.51;2.06;40.96;1.40;34.12;6.85;2.83;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:03;1626115323;9.52;2.06;41.01;1.40;34.12;6.90;2.85;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:04;1626115324;9.55;2.06;41.11;1.41;34.14;6.97;2.88;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:05;1626115325;9.56;2.06;41.16;1.42;34.15;7.01;2.91;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:06;1626115326;9.58;2.07;41.24;1.49;34.17;7.07;2.94;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:07;1626115327;9.57;2.07;41.19;1.50;34.17;7.02;2.96;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:08;1626115328;9.59;2.07;41.25;1.51;34.18;7.07;2.98;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:09;1626115329;9.60;2.07;41.31;1.52;34.20;7.10;3.01;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:10;1626115330;9.62;2.08;41.37;1.56;34.22;7.15;3.03;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:11;1626115331;9.63;2.08;41.39;1.60;34.20;7.19;3.05;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:12;1626115332;9.64;2.08;41.43;1.62;34.19;7.25;3.08;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:13;1626115333;9.65;2.09;41.49;1.65;34.20;7.28;3.10;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:14;1626115334;9.65;2.09;41.48;1.66;34.23;7.25;3.12;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:15;1626115335;9.68;2.09;41.57;1.72;34.26;7.31;3.14;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:16;1626115336;9.69;2.09;41.60;1.70;34.31;7.29;3.17;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:17;1626115337;9.72;2.09;41.70;1.70;34.36;7.34;3.20;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:18;1626115338;9.72;2.10;41.71;1.77;34.38;7.32;3.21;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:19;1626115339;9.74;2.10;41.77;1.77;34.40;7.38;3.23;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:20;1626115340;9.75;2.10;41.81;1.81;34.42;7.39;3.26;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:21;1626115341;9.73;2.11;41.76;1.85;34.44;7.32;3.28;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:22;1626115342;9.77;2.11;41.88;1.85;34.46;7.41;3.30;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:23;1626115343;9.77;2.11;41.88;1.90;34.47;7.42;3.33;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:24;1626115344;9.80;2.12;42.00;1.93;34.48;7.53;3.35;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:25;1626115345;9.80;2.12;42.00;1.95;34.49;7.51;3.37;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:26;1626115346;9.81;2.12;42.02;1.95;34.50;7.52;3.38;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:27;1626115347;9.84;2.12;42.12;1.99;34.52;7.60;3.40;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:28;1626115348;9.82;2.13;42.07;2.00;34.52;7.55;3.43;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:29;1626115349;9.84;2.13;42.12;2.03;34.52;7.60;3.45;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:30;1626115350;9.84;2.13;42.15;2.06;34.51;7.64;3.46;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:31;1626115351;9.86;2.14;42.20;2.08;34.48;7.72;3.48;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:32;1626115352;9.88;2.13;42.25;2.06;34.46;7.79;3.50;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:33;1626115353;9.88;2.14;42.28;2.10;34.45;7.83;3.52;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:34;1626115354;9.88;2.14;42.25;2.15;34.46;7.79;3.53;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:35;1626115355;9.88;2.14;42.26;2.15;34.45;7.81;3.55;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:36;1626115356;9.90;2.14;42.33;2.17;34.46;7.87;3.57;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:37;1626115357;9.90;2.15;42.34;2.21;34.48;7.85;3.59;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:38;1626115358;9.90;2.15;42.35;2.20;34.52;7.82;3.61;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:39;1626115359;9.92;2.15;42.41;2.21;34.56;7.84;3.62;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:40;1626115360;9.92;2.15;42.40;2.24;34.59;7.80;3.63;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:41;1626115361;9.92;2.16;42.41;2.26;34.63;7.78;3.66;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:42;1626115362;9.92;2.16;42.41;2.30;34.65;7.76;3.67;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:43;1626115363;9.95;2.16;42.50;2.26;34.67;7.83;3.69;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:44;1626115364;9.96;2.16;42.53;2.30;34.70;7.84;3.70;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:45;1626115365;9.94;2.16;42.48;2.31;34.73;7.75;3.71;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:46;1626115366;9.96;2.16;42.54;2.34;34.77;7.77;3.73;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:47;1626115367;9.97;2.16;42.58;2.34;34.82;7.76;3.74;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:48;1626115368;9.97;2.17;42.58;2.35;34.85;7.73;3.76;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:49;1626115369;9.98;2.17;42.61;2.40;34.88;7.74;3.77;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:50;1626115370;9.97;2.17;42.59;2.40;34.90;7.69;3.79;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:51;1626115371;10.00;2.17;42.68;2.40;34.91;7.77;3.80;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:52;1626115372;9.97;2.17;42.58;2.40;34.93;7.65;3.82;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:53;1626115373;9.96;2.17;42.54;2.42;34.94;7.60;3.84;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:54;1626115374;9.95;2.18;42.51;2.45;34.95;7.55;3.84;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:55;1626115375;9.93;2.18;42.45;2.44;34.98;7.47;3.86;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:56;1626115376;9.92;2.17;42.41;2.40;35.01;7.41;3.87;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:57;1626115377;9.88;2.17;42.27;2.39;35.02;7.26;3.88;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:58;1626115378;9.86;2.17;42.19;2.37;35.02;7.16;3.90;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:42:59;1626115379;9.81;2.17;42.04;2.35;35.04;7.00;3.91;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:00;1626115380;9.78;2.17;41.93;2.35;35.05;6.87;3.91;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:01;1626115381;9.75;2.17;41.82;2.35;35.08;6.74;3.93;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:02;1626115382;9.73;2.17;41.74;2.38;35.09;6.65;3.95;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:03;1626115383;9.71;2.17;41.66;2.42;35.09;6.57;3.95;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:04;1626115384;9.68;2.17;41.58;2.39;35.10;6.48;3.96;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:05;1626115385;9.65;2.17;41.49;2.41;35.10;6.38;3.97;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:06;1626115386;9.62;2.18;41.37;2.44;35.11;6.26;3.97;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:07;1626115387;9.59;2.18;41.27;2.46;35.11;6.16;3.98;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:08;1626115388;9.57;2.18;41.17;2.47;35.13;6.04;3.98;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:09;1626115389;9.54;2.18;41.07;2.45;35.12;5.96;3.99;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:10;1626115390;9.51;2.18;40.99;2.45;35.11;5.88;4.00;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:11;1626115391;9.49;2.18;40.89;2.45;35.13;5.76;4.01;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:12;1626115392;9.46;2.17;40.78;2.42;35.10;5.68;4.02;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:13;1626115393;9.43;2.18;40.70;2.44;35.08;5.62;4.02;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:14;1626115394;9.44;2.17;40.73;2.41;35.06;5.67;4.02;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:15;1626115395;9.41;2.18;40.62;2.44;35.05;5.57;4.03;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:16;1626115396;9.40;2.17;40.58;2.41;35.03;5.55;4.04;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:17;1626115397;9.39;2.17;40.54;2.41;35.03;5.51;4.05;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:18;1626115398;9.37;2.17;40.49;2.41;35.03;5.46;4.05;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:19;1626115399;9.34;2.17;40.37;2.40;35.04;5.34;4.05;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:20;1626115400;9.33;2.17;40.35;2.38;35.05;5.29;4.06;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:21;1626115401;9.34;2.17;40.36;2.41;35.05;5.31;4.06;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:22;1626115402;9.33;2.17;40.34;2.40;35.05;5.28;4.06;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:23;1626115403;9.32;2.17;40.30;2.40;35.06;5.23;4.07;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:24;1626115404;9.31;2.17;40.25;2.41;35.09;5.16;4.08;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:25;1626115405;9.32;2.17;40.28;2.39;35.15;5.13;4.08;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:26;1626115406;9.31;2.17;40.26;2.37;35.20;5.06;4.08;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:27;1626115407;9.31;2.17;40.26;2.40;35.24;5.02;4.09;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:28;1626115408;9.30;2.17;40.23;2.40;35.29;4.94;4.09;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:29;1626115409;9.28;2.17;40.16;2.40;35.34;4.82;4.09;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:30;1626115410;9.28;2.17;40.14;2.41;35.41;4.72;4.10;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:31;1626115411;9.27;2.17;40.11;2.37;35.47;4.64;4.09;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:32;1626115412;9.27;2.17;40.10;2.37;35.51;4.60;4.09;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:33;1626115413;9.25;2.17;40.04;2.35;35.55;4.50;4.11;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:34;1626115414;9.25;2.16;40.02;2.34;35.58;4.45;4.12;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:35;1626115415;9.24;2.16;40.00;2.32;35.61;4.39;4.12;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:36;1626115416;9.23;2.16;39.98;2.30;35.64;4.34;4.11;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:37;1626115417;9.22;2.16;39.95;2.30;35.66;4.28;4.12;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:38;1626115418;9.21;2.15;39.89;2.25;35.67;4.22;4.12;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:39;1626115419;9.20;2.16;39.86;2.26;35.67;4.19;4.12;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:40;1626115420;9.19;2.15;39.81;2.20;35.66;4.15;4.12;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:41;1626115421;9.18;2.15;39.79;2.22;35.66;4.12;4.12;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:42;1626115422;9.17;2.15;39.77;2.19;35.68;4.09;4.12;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:43;1626115423;9.16;2.14;39.72;2.17;35.70;4.01;4.12;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:44;1626115424;9.15;2.15;39.69;2.22;35.74;3.95;4.12;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:45;1626115425;9.15;2.14;39.66;2.17;35.79;3.88;4.12;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:46;1626115426;9.13;2.14;39.62;2.17;35.82;3.80;4.12;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:47;1626115427;9.13;2.14;39.60;2.14;35.84;3.76;4.12;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:48;1626115428;9.12;2.14;39.57;2.16;35.88;3.69;4.12;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:49;1626115429;9.11;2.14;39.55;2.17;35.89;3.66;4.12;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:50;1626115430;9.10;2.14;39.50;2.14;35.92;3.58;4.12;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:51;1626115431;9.09;2.14;39.47;2.16;35.95;3.52;4.12;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:52;1626115432;9.09;2.14;39.44;2.13;35.96;3.48;4.12;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:53;1626115433;9.09;2.14;39.44;2.13;35.98;3.47;4.12;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:54;1626115434;9.08;2.14;39.41;2.14;35.99;3.42;4.12;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:55;1626115435;9.07;2.14;39.40;2.14;36.00;3.40;4.12;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:56;1626115436;9.06;2.14;39.35;2.16;36.00;3.35;4.12;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:57;1626115437;9.05;2.14;39.32;2.11;35.99;3.33;4.12;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:58;1626115438;9.04;2.14;39.29;2.09;35.97;3.32;4.12;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:43:59;1626115439;9.03;2.14;39.26;2.11;35.96;3.30;4.12;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:00;1626115440;9.03;2.14;39.24;2.08;35.96;3.28;4.12;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:01;1626115441;9.02;2.14;39.22;2.09;35.93;3.29;4.12;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:02;1626115442;9.02;2.13;39.20;2.07;35.88;3.32;4.12;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:03;1626115443;9.01;2.14;39.16;2.11;35.87;3.29;4.11;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:04;1626115444;9.00;2.13;39.12;2.07;35.83;3.29;4.12;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:05;1626115445;9.00;2.14;39.11;2.09;35.77;3.35;4.11;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:06;1626115446;8.99;2.13;39.09;2.06;35.73;3.36;4.11;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:07;1626115447;8.98;2.13;39.04;2.04;35.72;3.32;4.11;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:08;1626115448;8.97;2.13;39.02;2.05;35.73;3.28;4.10;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:09;1626115449;8.97;2.13;39.02;2.04;35.76;3.26;4.11;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:10;1626115450;8.96;2.13;38.98;2.06;35.78;3.20;4.10;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:11;1626115451;8.96;2.13;38.98;2.05;35.79;3.19;4.10;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:12;1626115452;8.96;2.13;38.99;2.07;35.80;3.18;4.10;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:13;1626115453;8.96;2.14;38.98;2.09;35.82;3.16;4.11;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:14;1626115454;8.96;2.14;38.98;2.11;35.84;3.14;4.10;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:15;1626115455;8.95;2.14;38.96;2.11;35.84;3.12;4.10;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:16;1626115456;8.94;2.14;38.93;2.10;35.85;3.07;4.10;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:17;1626115457;8.94;2.14;38.92;2.10;35.84;3.08;4.10;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:18;1626115458;8.94;2.14;38.92;2.10;35.84;3.08;4.10;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:19;1626115459;8.93;2.14;38.87;2.14;35.84;3.04;4.10;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:20;1626115460;8.91;2.14;38.81;2.10;35.82;2.99;4.10;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:21;1626115461;8.90;2.13;38.76;2.07;35.82;2.94;4.09;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:22;1626115462;8.88;2.12;38.70;1.99;35.82;2.88;4.10;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:23;1626115463;8.86;2.11;38.62;1.90;35.81;2.81;4.10;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:24;1626115464;8.83;2.11;38.50;1.86;35.80;2.71;4.09;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:25;1626115465;8.79;2.10;38.37;1.80;35.78;2.59;4.10;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:26;1626115466;8.76;2.10;38.25;1.77;35.75;2.50;4.09;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:27;1626115467;8.73;2.10;38.11;1.74;35.73;2.39;4.09;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:28;1626115468;8.68;2.09;37.92;1.70;35.68;2.24;4.09;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:29;1626115469;8.63;2.09;37.75;1.64;35.61;2.14;4.08;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:30;1626115470;8.59;2.08;37.60;1.61;35.55;2.05;4.08;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:31;1626115471;8.55;2.08;37.43;1.56;35.48;1.95;4.07;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:32;1626115472;8.51;2.07;37.30;1.53;35.38;1.92;4.06;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:33;1626115473;8.47;2.06;37.15;1.44;35.31;1.83;4.05;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:34;1626115474;8.44;2.06;37.04;1.44;35.25;1.79;4.05;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:35;1626115475;8.41;2.06;36.92;1.40;35.20;1.73;4.04;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:36;1626115476;8.38;2.05;36.80;1.34;35.13;1.68;4.03;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:37;1626115477;8.35;2.05;36.68;1.33;35.06;1.62;4.02;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:38;1626115478;8.33;2.04;36.61;1.23;34.98;1.64;4.01;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:39;1626115479;8.30;2.04;36.48;1.20;34.88;1.61;4.00;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:40;1626115480;8.29;2.03;36.45;1.17;34.80;1.65;3.98;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:41;1626115481;8.28;2.03;36.41;1.16;34.71;1.70;3.97;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:42;1626115482;8.26;2.03;36.31;1.12;34.63;1.68;3.96;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:43;1626115483;8.26;2.02;36.33;1.07;34.54;1.79;3.95;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:44;1626115484;8.26;2.02;36.33;1.05;34.45;1.89;3.94;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:45;1626115485;8.26;2.02;36.33;1.03;34.37;1.96;3.91;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:46;1626115486;8.27;2.02;36.37;1.01;34.31;2.06;3.91;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:47;1626115487;8.29;2.02;36.45;1.01;34.28;2.17;3.89;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:48;1626115488;8.31;2.02;36.53;1.05;34.25;2.28;3.88;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:49;1626115489;8.36;2.02;36.71;1.07;34.21;2.50;3.87;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:50;1626115490;8.42;2.03;36.93;1.12;34.19;2.75;3.86;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:51;1626115491;8.52;2.03;37.31;1.17;34.19;3.13;3.84;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:52;1626115492;8.62;2.05;37.70;1.28;34.22;3.48;3.84;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:53;1626115493;8.71;2.06;38.07;1.42;34.25;3.82;3.82;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:54;1626115494;8.77;2.08;38.29;1.59;34.30;3.99;3.81;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:55;1626115495;8.81;2.10;38.41;1.74;34.35;4.06;3.80;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:56;1626115496;8.82;2.11;38.47;1.90;34.38;4.08;3.81;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:57;1626115497;8.82;2.12;38.45;1.96;34.40;4.05;3.81;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:58;1626115498;8.83;2.13;38.50;2.02;34.40;4.10;3.81;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:44:59;1626115499;8.87;2.14;38.65;2.09;34.40;4.25;3.81;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:00;1626115500;8.91;2.14;38.79;2.13;34.38;4.41;3.82;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:01;1626115501;8.93;2.15;38.89;2.18;34.37;4.52;3.83;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:02;1626115502;8.96;2.14;38.98;2.17;34.33;4.65;3.84;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:03;1626115503;9.01;2.15;39.19;2.19;34.30;4.88;3.84;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:04;1626115504;9.05;2.15;39.30;2.24;34.27;5.03;3.85;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:05;1626115505;9.08;2.15;39.41;2.21;34.26;5.15;3.85;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:06;1626115506;9.10;2.15;39.50;2.23;34.24;5.26;3.87;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:07;1626115507;9.14;2.15;39.66;2.24;34.23;5.42;3.87;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:08;1626115508;9.17;2.15;39.73;2.23;34.21;5.52;3.89;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:09;1626115509;9.19;2.15;39.84;2.25;34.17;5.67;3.90;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:10;1626115510;9.21;2.16;39.88;2.29;34.13;5.75;3.91;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:11;1626115511;9.23;2.16;39.98;2.31;34.07;5.91;3.91;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:12;1626115512;9.25;2.16;40.04;2.32;34.02;6.03;3.92;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:13;1626115513;9.27;2.17;40.12;2.35;33.97;6.15;3.94;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:14;1626115514;9.29;2.16;40.20;2.32;33.93;6.27;3.95;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:15;1626115515;9.30;2.16;40.22;2.33;33.88;6.34;3.95;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:16;1626115516;9.32;2.17;40.30;2.36;33.84;6.47;3.96;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:17;1626115517;9.33;2.17;40.34;2.35;33.80;6.53;3.98;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:18;1626115518;9.37;2.17;40.46;2.37;33.78;6.68;3.98;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:19;1626115519;9.40;2.16;40.57;2.34;33.74;6.82;4.00;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:20;1626115520;9.43;2.17;40.70;2.40;33.70;7.00;4.01;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:21;1626115521;9.44;2.17;40.71;2.40;33.66;7.06;4.02;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:22;1626115522;9.44;2.18;40.72;2.44;33.63;7.10;4.02;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:23;1626115523;9.48;2.17;40.85;2.42;33.59;7.26;4.03;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:24;1626115524;9.50;2.18;40.94;2.44;33.57;7.37;4.03;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:25;1626115525;9.53;2.18;41.03;2.46;33.53;7.50;4.05;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:26;1626115526;9.54;2.18;41.09;2.46;33.48;7.61;4.05;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:27;1626115527;9.59;2.18;41.25;2.51;33.45;7.80;4.06;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:28;1626115528;9.60;2.18;41.28;2.47;33.43;7.85;4.07;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:29;1626115529;9.59;2.18;41.25;2.49;33.41;7.85;4.08;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:30;1626115530;9.61;2.19;41.34;2.52;33.37;7.97;4.09;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:31;1626115531;9.63;2.19;41.38;2.53;33.34;8.04;4.10;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:32;1626115532;9.67;2.18;41.53;2.51;33.30;8.22;4.10;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:33;1626115533;9.66;2.19;41.49;2.54;33.24;8.25;4.11;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:34;1626115534;9.70;2.19;41.63;2.56;33.19;8.44;4.12;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:35;1626115535;9.72;2.19;41.72;2.58;33.14;8.58;4.13;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:36;1626115536;9.72;2.19;41.71;2.57;33.07;8.64;4.13;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:37;1626115537;9.74;2.19;41.80;2.61;33.00;8.80;4.15;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:38;1626115538;9.76;2.20;41.85;2.62;32.95;8.90;4.16;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:39;1626115539;9.76;2.19;41.85;2.61;32.92;8.93;4.16;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:40;1626115540;9.76;2.19;41.86;2.61;32.91;8.94;4.16;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:41;1626115541;9.79;2.20;41.97;2.65;32.92;9.05;4.18;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:42;1626115542;9.81;2.20;42.02;2.64;32.93;9.09;4.18;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:43;1626115543;9.82;2.20;42.08;2.66;32.95;9.12;4.19;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:44;1626115544;9.82;2.20;42.08;2.66;32.98;9.10;4.20;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:45;1626115545;9.84;2.19;42.13;2.59;32.99;9.14;4.20;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:46;1626115546;9.84;2.19;42.15;2.57;33.00;9.15;4.21;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:47;1626115547;9.87;2.18;42.22;2.50;33.02;9.21;4.22;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:48;1626115548;9.84;2.17;42.15;2.42;33.03;9.11;4.23;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:49;1626115549;9.84;2.17;42.15;2.37;33.05;9.10;4.23;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:50;1626115550;9.84;2.16;42.15;2.34;33.06;9.08;4.23;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:51;1626115551;9.83;2.16;42.11;2.31;33.07;9.04;4.23;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:52;1626115552;9.85;2.16;42.17;2.32;33.09;9.08;4.23;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:53;1626115553;9.81;2.16;42.01;2.31;33.12;8.89;4.24;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:54;1626115554;9.80;2.16;41.99;2.31;33.13;8.85;4.23;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:55;1626115555;9.78;2.16;41.92;2.32;33.15;8.77;4.24;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:56;1626115556;9.75;2.16;41.81;2.29;33.16;8.64;4.23;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:57;1626115557;9.73;2.16;41.74;2.29;33.18;8.56;4.23;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:58;1626115558;9.71;2.16;41.67;2.28;33.20;8.48;4.23;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:45:59;1626115559;9.68;2.16;41.58;2.26;33.23;8.35;4.23;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:00;1626115560;9.66;2.15;41.51;2.25;33.24;8.27;4.23;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:01;1626115561;9.64;2.15;41.43;2.25;33.24;8.18;4.23;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:02;1626115562;9.63;2.15;41.39;2.22;33.24;8.15;4.23;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:03;1626115563;9.60;2.15;41.30;2.20;33.24;8.06;4.23;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:04;1626115564;9.60;2.15;41.29;2.22;33.26;8.03;4.23;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:05;1626115565;9.57;2.15;41.18;2.23;33.26;7.92;4.23;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:06;1626115566;9.57;2.15;41.19;2.21;33.25;7.94;4.23;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:07;1626115567;9.53;2.15;41.05;2.19;33.24;7.81;4.22;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:08;1626115568;9.53;2.14;41.03;2.17;33.26;7.77;4.22;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:09;1626115569;9.51;2.14;40.97;2.16;33.27;7.71;4.22;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:10;1626115570;9.52;2.14;41.01;2.14;33.27;7.73;4.22;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:11;1626115571;9.48;2.14;40.86;2.15;33.34;7.52;4.21;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:12;1626115572;9.48;2.14;40.88;2.16;33.43;7.45;4.21;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:13;1626115573;9.47;2.14;40.83;2.15;33.53;7.30;4.21;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:14;1626115574;9.43;2.14;40.69;2.13;33.66;7.03;4.21;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:15;1626115575;9.44;2.14;40.71;2.11;33.79;6.92;4.20;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:16;1626115576;9.42;2.14;40.65;2.11;33.91;6.74;4.20;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:17;1626115577;9.40;2.14;40.59;2.10;34.06;6.53;4.20;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:18;1626115578;9.38;2.14;40.50;2.13;34.20;6.29;4.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:19;1626115579;9.38;2.14;40.50;2.09;34.35;6.14;4.20;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:20;1626115580;9.38;2.14;40.50;2.09;34.52;5.99;4.20;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:21;1626115581;9.37;2.14;40.48;2.11;34.66;5.81;4.19;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:22;1626115582;9.37;2.14;40.46;2.10;34.80;5.66;4.19;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:23;1626115583;9.36;2.13;40.44;2.07;34.91;5.53;4.19;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:24;1626115584;9.36;2.14;40.43;2.08;35.05;5.37;4.19;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:25;1626115585;9.35;2.13;40.39;2.06;35.21;5.18;4.19;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:26;1626115586;9.34;2.13;40.38;2.04;35.34;5.05;4.18;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:27;1626115587;9.34;2.13;40.37;2.00;35.44;4.94;4.18;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:28;1626115588;9.33;2.12;40.33;1.95;35.55;4.78;4.18;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:29;1626115589;9.32;2.12;40.29;1.91;35.60;4.69;4.18;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:30;1626115590;9.31;2.11;40.25;1.90;35.65;4.60;4.17;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:31;1626115591;9.30;2.11;40.21;1.87;35.73;4.47;4.17;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:32;1626115592;9.29;2.10;40.17;1.81;35.80;4.37;4.16;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:33;1626115593;9.27;2.10;40.13;1.78;35.88;4.25;4.16;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:34;1626115594;9.27;2.10;40.10;1.75;35.94;4.17;4.16;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:35;1626115595;9.25;2.09;40.03;1.72;35.97;4.06;4.15;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:36;1626115596;9.24;2.09;40.00;1.69;36.02;3.98;4.15;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:37;1626115597;9.23;2.09;39.98;1.67;36.08;3.90;4.14;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:38;1626115598;9.21;2.08;39.90;1.62;36.11;3.79;4.13;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:39;1626115599;9.20;2.08;39.85;1.63;36.13;3.72;4.12;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:40;1626115600;9.19;2.08;39.81;1.57;36.16;3.66;4.12;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:41;1626115601;9.18;2.08;39.78;1.56;36.16;3.61;4.12;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:42;1626115602;9.17;2.08;39.74;1.55;36.17;3.57;4.11;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:43;1626115603;9.16;2.08;39.70;1.56;36.17;3.53;4.10;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:44;1626115604;9.14;2.07;39.65;1.51;36.19;3.46;4.09;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:45;1626115605;9.14;2.07;39.63;1.50;36.22;3.41;4.09;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:46;1626115606;9.12;2.06;39.57;1.44;36.24;3.32;4.08;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:47;1626115607;9.11;2.07;39.53;1.48;36.26;3.27;4.08;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:48;1626115608;9.10;2.06;39.49;1.44;36.27;3.22;4.07;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:49;1626115609;9.08;2.06;39.43;1.40;36.28;3.14;4.06;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:50;1626115610;9.08;2.06;39.41;1.39;36.30;3.11;4.05;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:51;1626115611;9.06;2.06;39.35;1.38;36.30;3.05;4.04;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:52;1626115612;9.04;2.05;39.29;1.36;36.31;2.98;4.03;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:53;1626115613;9.03;2.05;39.26;1.36;36.33;2.93;4.03;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:54;1626115614;9.02;2.05;39.19;1.33;36.32;2.87;4.02;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:55;1626115615;9.01;2.05;39.15;1.31;36.31;2.84;4.02;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:56;1626115616;8.99;2.05;39.10;1.28;36.30;2.79;4.00;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:57;1626115617;8.98;2.04;39.07;1.26;36.30;2.77;4.00;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:58;1626115618;8.97;2.04;39.02;1.26;36.29;2.74;3.99;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:46:59;1626115619;8.95;2.04;38.94;1.26;36.29;2.65;3.98;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:00;1626115620;8.93;2.04;38.88;1.21;36.27;2.61;3.98;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:01;1626115621;8.93;2.04;38.88;1.20;36.26;2.62;3.97;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:02;1626115622;8.91;2.03;38.80;1.17;36.23;2.57;3.96;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:03;1626115623;8.91;2.04;38.78;1.19;36.20;2.59;3.95;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:04;1626115624;8.89;2.03;38.71;1.12;36.17;2.54;3.95;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:05;1626115625;8.86;2.03;38.63;1.14;36.16;2.47;3.94;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:06;1626115626;8.85;2.03;38.59;1.15;36.13;2.46;3.93;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:07;1626115627;8.83;2.03;38.51;1.11;36.11;2.40;3.91;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:08;1626115628;8.83;2.02;38.48;1.07;36.06;2.42;3.91;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:09;1626115629;8.81;2.02;38.42;1.06;36.01;2.41;3.90;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:10;1626115630;8.80;2.02;38.39;1.03;35.98;2.41;3.89;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:11;1626115631;8.78;2.02;38.29;1.01;35.93;2.36;3.88;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:12;1626115632;8.77;2.01;38.26;0.91;35.88;2.38;3.87;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:13;1626115633;8.75;2.00;38.20;0.89;35.81;2.39;3.87;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:14;1626115634;8.73;2.00;38.14;0.83;35.77;2.37;3.86;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:15;1626115635;8.71;1.98;38.05;0.70;35.73;2.32;3.84;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:16;1626115636;8.70;1.98;38.00;0.66;35.68;2.32;3.84;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:17;1626115637;8.68;1.97;37.92;0.60;35.63;2.29;3.82;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:18;1626115638;8.66;1.96;37.85;0.55;35.59;2.26;3.80;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:19;1626115639;8.63;1.96;37.76;0.50;35.55;2.20;3.79;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:20;1626115640;8.61;1.96;37.68;0.48;35.49;2.19;3.78;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:21;1626115641;8.58;1.95;37.57;0.43;35.41;2.16;3.77;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:22;1626115642;8.55;1.95;37.45;0.38;35.32;2.13;3.75;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:23;1626115643;8.53;1.94;37.35;0.36;35.26;2.09;3.73;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:24;1626115644;8.50;1.94;37.24;0.30;35.16;2.08;3.72;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:25;1626115645;8.46;1.93;37.12;0.26;35.05;2.07;3.71;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:26;1626115646;8.44;1.93;37.01;0.24;34.94;2.07;3.69;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:27;1626115647;8.41;1.93;36.91;0.20;34.82;2.09;3.67;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:28;1626115648;8.38;1.92;36.78;0.16;34.71;2.07;3.66;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:29;1626115649;8.36;1.92;36.71;0.12;34.57;2.14;3.64;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:30;1626115650;8.33;1.92;36.60;0.08;34.45;2.14;3.62;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:31;1626115651;8.30;1.91;36.50;0.04;34.35;2.15;3.61;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:32;1626115652;8.28;1.91;36.39;0.00;34.23;2.15;3.59;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:33;1626115653;8.25;1.90;36.29;-0.02;34.12;2.18;3.58;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:34;1626115654;8.24;1.90;36.25;-0.08;34.05;2.20;3.56;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:35;1626115655;8.23;1.90;36.20;-0.10;33.98;2.22;3.55;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:36;1626115656;8.22;1.90;36.19;-0.10;33.91;2.28;3.52;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:37;1626115657;8.21;1.89;36.14;-0.14;33.88;2.27;3.52;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:38;1626115658;8.22;1.89;36.16;-0.17;33.81;2.35;3.51;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:39;1626115659;8.23;1.89;36.23;-0.14;33.79;2.44;3.49;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:40;1626115660;8.26;1.89;36.33;-0.12;33.77;2.57;3.48;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:41;1626115661;8.29;1.89;36.45;-0.13;33.77;2.69;3.47;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:42;1626115662;8.34;1.90;36.62;-0.08;33.77;2.86;3.45;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:43;1626115663;8.38;1.90;36.80;-0.02;33.77;3.03;3.44;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:44;1626115664;8.45;1.91;37.04;0.05;33.79;3.26;3.43;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:45;1626115665;8.53;1.92;37.35;0.14;33.80;3.55;3.42;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:46;1626115666;8.67;1.94;37.91;0.28;33.85;4.06;3.41;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:47;1626115667;8.77;1.96;38.28;0.48;33.88;4.40;3.41;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:48;1626115668;8.85;1.98;38.59;0.65;33.89;4.70;3.41;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:49;1626115669;8.91;2.00;38.80;0.84;33.88;4.92;3.41;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:50;1626115670;8.98;2.01;39.04;0.99;33.87;5.18;3.40;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:51;1626115671;9.01;2.02;39.18;1.08;33.84;5.34;3.40;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:52;1626115672;9.07;2.03;39.38;1.17;33.83;5.55;3.40;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:53;1626115673;9.12;2.04;39.56;1.23;33.81;5.75;3.41;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:54;1626115674;9.14;2.05;39.64;1.30;33.80;5.83;3.41;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:55;1626115675;9.17;2.05;39.75;1.36;33.79;5.96;3.41;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:56;1626115676;9.20;2.06;39.88;1.40;33.77;6.10;3.41;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:57;1626115677;9.23;2.06;39.97;1.42;33.76;6.21;3.41;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:58;1626115678;9.23;2.06;39.96;1.45;33.73;6.24;3.42;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:47:59;1626115679;9.28;2.06;40.16;1.43;33.70;6.45;3.43;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:00;1626115680;9.29;2.07;40.18;1.49;33.68;6.50;3.44;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:01;1626115681;9.29;2.07;40.19;1.49;33.66;6.53;3.45;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:02;1626115682;9.31;2.07;40.24;1.51;33.64;6.60;3.45;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:03;1626115683;9.31;2.07;40.25;1.52;33.62;6.64;3.45;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:04;1626115684;9.33;2.08;40.33;1.56;33.59;6.74;3.46;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:05;1626115685;9.32;2.07;40.30;1.52;33.58;6.73;3.47;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:06;1626115686;9.33;2.08;40.32;1.59;33.55;6.78;3.48;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:07;1626115687;9.31;2.08;40.24;1.55;33.51;6.74;3.48;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:08;1626115688;9.33;2.08;40.34;1.56;33.47;6.87;3.49;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:09;1626115689;9.33;2.08;40.33;1.55;33.47;6.86;3.50;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:10;1626115690;9.36;2.08;40.44;1.57;33.48;6.97;3.50;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:11;1626115691;9.38;2.08;40.51;1.60;33.48;7.04;3.51;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:12;1626115692;9.42;2.08;40.65;1.59;33.46;7.19;3.51;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:13;1626115693;9.43;2.08;40.68;1.59;33.45;7.23;3.52;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:14;1626115694;9.47;2.08;40.83;1.61;33.42;7.40;3.52;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:15;1626115695;9.50;2.09;40.95;1.64;33.41;7.54;3.52;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:16;1626115696;9.55;2.09;41.11;1.64;33.39;7.72;3.53;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:17;1626115697;9.57;2.09;41.18;1.64;33.37;7.81;3.54;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:18;1626115698;9.60;2.09;41.31;1.69;33.36;7.95;3.54;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:19;1626115699;9.64;2.09;41.43;1.68;33.37;8.07;3.55;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:20;1626115700;9.67;2.10;41.54;1.73;33.38;8.16;3.55;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
