date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;18:48:21;1626115701;9.69;2.09;41.62;1.68;33.38;8.25;3.55;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:22;1626115702;9.72;2.09;41.71;1.72;33.38;8.33;3.56;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:23;1626115703;9.76;2.10;41.85;1.74;33.40;8.45;3.56;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:24;1626115704;9.77;2.10;41.89;1.74;33.39;8.50;3.57;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:25;1626115705;9.81;2.10;42.01;1.73;33.40;8.61;3.57;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:26;1626115706;9.82;2.10;42.06;1.76;33.40;8.66;3.58;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:27;1626115707;9.82;2.10;42.06;1.74;33.41;8.65;3.58;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:28;1626115708;9.82;2.10;42.07;1.75;33.43;8.64;3.59;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:29;1626115709;9.81;2.10;42.03;1.77;33.45;8.58;3.59;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:30;1626115710;9.80;2.10;41.99;1.75;33.45;8.54;3.59;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:31;1626115711;9.80;2.10;41.98;1.75;33.45;8.53;3.60;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:32;1626115712;9.73;2.10;41.77;1.78;33.44;8.33;3.61;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:33;1626115713;9.70;2.10;41.64;1.76;33.44;8.20;3.62;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:34;1626115714;9.65;2.10;41.47;1.73;33.45;8.02;3.62;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:35;1626115715;9.62;2.10;41.35;1.74;33.47;7.88;3.62;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:36;1626115716;9.61;2.09;41.33;1.69;33.50;7.83;3.62;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:37;1626115717;9.58;2.08;41.21;1.63;33.53;7.68;3.62;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:38;1626115718;9.55;2.08;41.11;1.60;33.58;7.53;3.62;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:39;1626115719;9.57;2.07;41.18;1.53;33.63;7.54;3.62;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:40;1626115720;9.54;2.05;41.08;1.37;33.70;7.39;3.63;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:41;1626115721;9.51;2.05;40.99;1.34;33.75;7.24;3.63;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:42;1626115722;9.50;2.05;40.94;1.29;33.81;7.12;3.62;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:43;1626115723;9.50;2.04;40.93;1.27;33.88;7.05;3.62;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:44;1626115724;9.46;2.04;40.80;1.25;33.95;6.85;3.62;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:45;1626115725;9.46;2.04;40.78;1.20;33.99;6.79;3.61;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:46;1626115726;9.43;2.04;40.69;1.22;34.03;6.66;3.60;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:47;1626115727;9.44;2.03;40.71;1.17;34.07;6.64;3.60;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:48;1626115728;9.43;2.03;40.68;1.18;34.13;6.55;3.59;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:49;1626115729;9.42;2.03;40.64;1.17;34.19;6.46;3.59;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:50;1626115730;9.40;2.03;40.57;1.14;34.27;6.31;3.58;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:51;1626115731;9.41;2.03;40.63;1.11;34.36;6.28;3.57;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:52;1626115732;9.39;2.03;40.56;1.16;34.46;6.10;3.56;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:53;1626115733;9.38;2.03;40.50;1.12;34.59;5.91;3.55;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:54;1626115734;9.38;2.03;40.50;1.11;34.70;5.79;3.55;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:55;1626115735;9.37;2.03;40.49;1.11;34.82;5.67;3.54;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:56;1626115736;9.38;2.02;40.51;1.09;34.94;5.58;3.53;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:57;1626115737;9.37;2.02;40.49;1.09;35.05;5.43;3.52;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:58;1626115738;9.39;2.03;40.53;1.10;35.17;5.36;3.52;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:48:59;1626115739;9.39;2.02;40.54;1.06;35.30;5.24;3.52;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:00;1626115740;9.40;2.02;40.57;1.05;35.42;5.14;3.50;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:01;1626115741;9.40;2.02;40.57;1.03;35.57;5.00;3.50;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:02;1626115742;9.40;2.01;40.58;0.97;35.70;4.88;3.49;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:03;1626115743;9.39;2.00;40.56;0.90;35.83;4.73;3.48;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:04;1626115744;9.40;2.00;40.58;0.87;35.95;4.63;3.48;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:05;1626115745;9.39;2.00;40.55;0.85;36.05;4.50;3.47;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:06;1626115746;9.39;1.99;40.53;0.80;36.13;4.40;3.46;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:07;1626115747;9.39;1.99;40.53;0.77;36.20;4.33;3.45;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:08;1626115748;9.37;1.99;40.49;0.75;36.27;4.21;3.45;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:09;1626115749;9.37;1.98;40.49;0.65;36.35;4.14;3.43;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:10;1626115750;9.37;1.97;40.47;0.61;36.41;4.06;3.42;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:11;1626115751;9.36;1.97;40.44;0.57;36.48;3.95;3.41;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:12;1626115752;9.35;1.97;40.39;0.56;36.56;3.83;3.40;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:13;1626115753;9.34;1.96;40.38;0.51;36.63;3.76;3.39;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:14;1626115754;9.33;1.96;40.33;0.46;36.69;3.64;3.38;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:15;1626115755;9.33;1.95;40.34;0.42;36.73;3.61;3.37;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:16;1626115756;9.31;1.95;40.25;0.39;36.77;3.49;3.36;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:17;1626115757;9.30;1.94;40.21;0.36;36.78;3.43;3.34;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:18;1626115758;9.29;1.94;40.17;0.30;36.79;3.38;3.34;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:19;1626115759;9.27;1.94;40.10;0.28;36.80;3.30;3.32;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:20;1626115760;9.26;1.93;40.09;0.22;36.82;3.27;3.31;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:21;1626115761;9.25;1.93;40.03;0.21;36.85;3.18;3.29;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:22;1626115762;9.24;1.93;40.00;0.20;36.88;3.12;3.28;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:23;1626115763;9.23;1.93;39.96;0.20;36.90;3.07;3.27;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:24;1626115764;9.22;1.93;39.92;0.19;36.92;3.00;3.26;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:25;1626115765;9.20;1.92;39.88;0.15;36.95;2.93;3.24;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:26;1626115766;9.19;1.92;39.81;0.17;36.97;2.85;3.23;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:27;1626115767;9.18;1.92;39.80;0.13;36.98;2.82;3.22;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:28;1626115768;9.17;1.92;39.75;0.16;36.98;2.78;3.21;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:29;1626115769;9.16;1.92;39.72;0.08;37.00;2.72;3.20;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:30;1626115770;9.14;1.91;39.66;0.07;37.02;2.64;3.18;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:31;1626115771;9.13;1.91;39.60;0.04;37.03;2.57;3.17;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:32;1626115772;9.12;1.90;39.56;-0.02;37.05;2.51;3.16;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:33;1626115773;9.09;1.90;39.46;-0.05;37.05;2.41;3.16;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:34;1626115774;9.07;1.89;39.37;-0.13;37.06;2.31;3.14;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:35;1626115775;9.05;1.89;39.31;-0.14;37.07;2.24;3.13;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:36;1626115776;9.03;1.88;39.24;-0.24;37.05;2.18;3.12;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:37;1626115777;9.01;1.88;39.16;-0.28;37.01;2.15;3.11;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:38;1626115778;8.99;1.87;39.09;-0.35;36.93;2.16;3.10;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:39;1626115779;8.97;1.87;39.02;-0.35;36.87;2.15;3.09;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:40;1626115780;8.95;1.86;38.94;-0.40;36.80;2.15;3.09;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:41;1626115781;8.93;1.86;38.86;-0.43;36.73;2.14;3.08;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:42;1626115782;8.91;1.86;38.79;-0.47;36.66;2.13;3.07;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:43;1626115783;8.89;1.85;38.72;-0.50;36.62;2.10;3.05;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:44;1626115784;8.87;1.85;38.65;-0.54;36.56;2.08;3.05;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:45;1626115785;8.85;1.85;38.58;-0.57;36.50;2.08;3.04;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:46;1626115786;8.83;1.84;38.50;-0.59;36.43;2.07;3.04;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:47;1626115787;8.81;1.84;38.42;-0.62;36.38;2.05;3.02;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:48;1626115788;8.79;1.84;38.36;-0.65;36.30;2.05;3.02;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:49;1626115789;8.77;1.84;38.29;-0.66;36.21;2.07;3.01;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:50;1626115790;8.75;1.83;38.21;-0.70;36.12;2.10;3.00;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:51;1626115791;8.73;1.83;38.14;-0.70;36.01;2.13;3.00;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:52;1626115792;8.72;1.83;38.08;-0.76;35.89;2.19;2.98;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:53;1626115793;8.70;1.83;38.01;-0.73;35.79;2.22;2.98;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:54;1626115794;8.68;1.82;37.93;-0.78;35.70;2.23;2.98;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:55;1626115795;8.66;1.83;37.88;-0.76;35.60;2.27;2.97;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:56;1626115796;8.65;1.82;37.81;-0.79;35.53;2.28;2.96;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:57;1626115797;8.63;1.82;37.74;-0.80;35.47;2.27;2.95;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:58;1626115798;8.62;1.82;37.69;-0.80;35.42;2.27;2.95;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:49:59;1626115799;8.59;1.82;37.59;-0.85;35.35;2.24;2.94;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:00;1626115800;8.57;1.82;37.54;-0.84;35.30;2.24;2.94;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:01;1626115801;8.56;1.82;37.47;-0.84;35.22;2.25;2.93;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:02;1626115802;8.54;1.81;37.39;-0.87;35.15;2.24;2.92;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:03;1626115803;8.52;1.81;37.31;-0.93;35.08;2.24;2.91;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:04;1626115804;8.49;1.80;37.22;-1.01;35.02;2.21;2.91;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:05;1626115805;8.47;1.79;37.15;-1.08;34.95;2.19;2.90;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:06;1626115806;8.46;1.78;37.11;-1.22;34.90;2.21;2.88;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:07;1626115807;8.44;1.76;37.04;-1.35;34.82;2.21;2.87;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:08;1626115808;8.42;1.76;36.94;-1.40;34.75;2.19;2.87;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:09;1626115809;8.41;1.75;36.90;-1.48;34.66;2.23;2.84;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:10;1626115810;8.39;1.75;36.84;-1.52;34.59;2.25;2.83;4.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:11;1626115811;8.38;1.74;36.78;-1.57;34.48;2.30;2.81;4.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:12;1626115812;8.36;1.74;36.72;-1.57;34.37;2.35;2.80;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:13;1626115813;8.37;1.74;36.74;-1.58;34.26;2.48;2.78;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:14;1626115814;8.36;1.74;36.70;-1.60;34.17;2.53;2.77;4.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:15;1626115815;8.37;1.74;36.75;-1.60;34.10;2.64;2.75;4.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:16;1626115816;8.38;1.74;36.78;-1.59;34.03;2.75;2.73;4.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:17;1626115817;8.38;1.74;36.80;-1.59;33.99;2.81;2.72;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:18;1626115818;8.39;1.74;36.85;-1.54;33.94;2.91;2.71;4.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:19;1626115819;8.42;1.75;36.93;-1.53;33.88;3.06;2.69;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:20;1626115820;8.43;1.75;37.00;-1.48;33.82;3.18;2.67;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:21;1626115821;8.47;1.76;37.14;-1.44;33.77;3.36;2.66;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:22;1626115822;8.50;1.76;37.25;-1.40;33.74;3.51;2.64;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:23;1626115823;8.53;1.77;37.35;-1.31;33.71;3.64;2.62;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:24;1626115824;8.56;1.78;37.48;-1.24;33.67;3.81;2.62;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:25;1626115825;8.59;1.79;37.59;-1.14;33.66;3.93;2.59;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:26;1626115826;8.64;1.79;37.80;-1.06;33.66;4.15;2.58;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:27;1626115827;8.73;1.81;38.12;-0.91;33.67;4.45;2.56;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:28;1626115828;8.83;1.82;38.50;-0.80;33.71;4.79;2.55;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:29;1626115829;8.89;1.84;38.72;-0.65;33.73;4.98;2.54;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:30;1626115830;8.94;1.85;38.92;-0.50;33.73;5.19;2.52;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:31;1626115831;8.99;1.87;39.10;-0.33;33.71;5.38;2.52;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:32;1626115832;9.00;1.88;39.14;-0.21;33.67;5.47;2.50;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:33;1626115833;9.06;1.90;39.35;-0.09;33.63;5.71;2.50;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:34;1626115834;9.11;1.90;39.55;-0.02;33.62;5.93;2.49;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:35;1626115835;9.18;1.91;39.78;0.07;33.59;6.19;2.49;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:36;1626115836;9.19;1.92;39.83;0.11;33.59;6.24;2.49;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:37;1626115837;9.24;1.93;39.99;0.19;33.58;6.41;2.49;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:38;1626115838;9.26;1.93;40.09;0.23;33.55;6.53;2.49;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:39;1626115839;9.29;1.93;40.19;0.26;33.56;6.63;2.50;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:40;1626115840;9.32;1.94;40.30;0.30;33.58;6.73;2.50;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:41;1626115841;9.35;1.94;40.40;0.30;33.59;6.81;2.50;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:42;1626115842;9.35;1.94;40.41;0.31;33.59;6.82;2.51;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:43;1626115843;9.39;1.95;40.54;0.37;33.63;6.91;2.52;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:44;1626115844;9.41;1.94;40.63;0.34;33.65;6.98;2.52;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:45;1626115845;9.42;1.94;40.67;0.36;33.67;7.00;2.52;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:46;1626115846;9.46;1.95;40.78;0.37;33.70;7.08;2.52;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:47;1626115847;9.48;1.95;40.88;0.41;33.70;7.17;2.53;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:48;1626115848;9.50;1.95;40.95;0.42;33.72;7.23;2.54;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:49;1626115849;9.52;1.95;41.01;0.41;33.74;7.26;2.54;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:50;1626115850;9.56;1.96;41.14;0.47;33.76;7.39;2.55;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:51;1626115851;9.60;1.96;41.28;0.46;33.79;7.49;2.55;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:52;1626115852;9.63;1.96;41.41;0.46;33.83;7.58;2.55;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:53;1626115853;9.66;1.96;41.49;0.46;33.85;7.64;2.56;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:54;1626115854;9.69;1.96;41.60;0.50;33.88;7.72;2.56;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:55;1626115855;9.70;1.96;41.65;0.49;33.88;7.76;2.57;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:56;1626115856;9.72;1.96;41.70;0.51;33.90;7.80;2.58;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:57;1626115857;9.73;1.96;41.73;0.55;33.91;7.83;2.58;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:58;1626115858;9.73;1.96;41.76;0.55;33.87;7.89;2.58;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:50:59;1626115859;9.72;1.96;41.71;0.54;33.82;7.89;2.60;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:00;1626115860;9.73;1.96;41.77;0.55;33.78;7.98;2.60;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:01;1626115861;9.71;1.97;41.67;0.56;33.77;7.90;2.61;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:02;1626115862;9.72;1.96;41.71;0.50;33.75;7.96;2.60;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:03;1626115863;9.70;1.97;41.65;0.57;33.73;7.91;2.61;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:04;1626115864;9.71;1.97;41.67;0.58;33.71;7.96;2.62;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:05;1626115865;9.70;1.96;41.63;0.55;33.69;7.94;2.62;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:06;1626115866;9.68;1.97;41.58;0.56;33.67;7.91;2.62;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:07;1626115867;9.69;1.97;41.62;0.56;33.70;7.93;2.62;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:08;1626115868;9.67;1.96;41.53;0.55;33.73;7.80;2.63;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:09;1626115869;9.67;1.96;41.54;0.50;33.73;7.81;2.63;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:10;1626115870;9.67;1.96;41.53;0.54;33.73;7.79;2.64;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:11;1626115871;9.64;1.96;41.44;0.49;33.73;7.72;2.64;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:12;1626115872;9.66;1.96;41.50;0.51;33.72;7.78;2.64;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:13;1626115873;9.65;1.96;41.47;0.51;33.71;7.76;2.64;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:14;1626115874;9.64;1.96;41.42;0.49;33.69;7.73;2.65;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:15;1626115875;9.60;1.96;41.31;0.50;33.72;7.59;2.65;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:16;1626115876;9.58;1.96;41.23;0.48;33.76;7.47;2.65;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:17;1626115877;9.59;1.96;41.25;0.50;33.79;7.46;2.65;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:18;1626115878;9.56;1.96;41.15;0.47;33.84;7.32;2.65;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:19;1626115879;9.53;1.96;41.03;0.47;33.91;7.13;2.66;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:20;1626115880;9.54;1.95;41.09;0.45;33.98;7.12;2.66;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:21;1626115881;9.53;1.96;41.05;0.46;34.05;6.99;2.66;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:22;1626115882;9.49;1.95;40.91;0.43;34.11;6.80;2.66;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:23;1626115883;9.51;1.95;40.96;0.43;34.17;6.79;2.66;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:24;1626115884;9.48;1.95;40.88;0.40;34.23;6.65;2.65;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:25;1626115885;9.48;1.95;40.86;0.40;34.29;6.57;2.65;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:26;1626115886;9.47;1.95;40.83;0.39;34.37;6.47;2.66;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:27;1626115887;9.48;1.95;40.88;0.39;34.48;6.40;2.65;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:28;1626115888;9.49;1.95;40.89;0.37;34.59;6.29;2.65;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:29;1626115889;9.47;1.95;40.82;0.38;34.71;6.11;2.66;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:30;1626115890;9.47;1.94;40.84;0.33;34.81;6.03;2.66;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:31;1626115891;9.48;1.94;40.88;0.32;34.93;5.95;2.66;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:32;1626115892;9.48;1.94;40.86;0.31;35.09;5.77;2.65;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:33;1626115893;9.49;1.94;40.89;0.30;35.23;5.66;2.65;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:34;1626115894;9.49;1.93;40.91;0.23;35.38;5.54;2.64;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:35;1626115895;9.50;1.93;40.93;0.24;35.52;5.41;2.64;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:36;1626115896;9.49;1.92;40.91;0.17;35.68;5.23;2.64;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:37;1626115897;9.49;1.92;40.90;0.09;35.79;5.11;2.64;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:38;1626115898;9.50;1.91;40.93;0.06;35.91;5.02;2.63;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:39;1626115899;9.50;1.91;40.93;0.02;36.00;4.93;2.62;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:40;1626115900;9.48;1.90;40.88;-0.10;36.08;4.80;2.62;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:41;1626115901;9.48;1.89;40.88;-0.17;36.16;4.71;2.62;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:42;1626115902;9.47;1.88;40.84;-0.28;36.24;4.60;2.61;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:43;1626115903;9.47;1.86;40.82;-0.41;36.32;4.50;2.60;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:44;1626115904;9.46;1.85;40.80;-0.50;36.38;4.42;2.58;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:45;1626115905;9.44;1.84;40.74;-0.60;36.45;4.29;2.57;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:46;1626115906;9.43;1.83;40.70;-0.73;36.53;4.16;2.56;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:47;1626115907;9.43;1.82;40.68;-0.79;36.61;4.07;2.54;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:48;1626115908;9.41;1.81;40.63;-0.87;36.70;3.92;2.53;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:49;1626115909;9.41;1.81;40.60;-0.95;36.79;3.81;2.51;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:50;1626115910;9.40;1.80;40.57;-1.01;36.83;3.75;2.49;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:51;1626115911;9.39;1.79;40.55;-1.07;36.85;3.70;2.47;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:52;1626115912;9.39;1.79;40.53;-1.12;36.86;3.67;2.45;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:53;1626115913;9.37;1.78;40.48;-1.15;36.86;3.62;2.43;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:54;1626115914;9.36;1.78;40.45;-1.17;36.86;3.59;2.41;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:55;1626115915;9.36;1.77;40.43;-1.26;36.84;3.58;2.40;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:56;1626115916;9.34;1.77;40.37;-1.30;36.84;3.52;2.37;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:57;1626115917;9.33;1.77;40.34;-1.31;36.84;3.50;2.35;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:58;1626115918;9.32;1.76;40.29;-1.37;36.84;3.44;2.33;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:51:59;1626115919;9.31;1.76;40.24;-1.44;36.86;3.38;2.31;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:00;1626115920;9.30;1.75;40.23;-1.45;36.89;3.34;2.30;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:01;1626115921;9.28;1.75;40.16;-1.47;36.91;3.25;2.27;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:02;1626115922;9.28;1.74;40.14;-1.54;36.93;3.21;2.25;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:03;1626115923;9.26;1.74;40.09;-1.54;36.93;3.16;2.23;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:04;1626115924;9.25;1.74;40.02;-1.60;36.95;3.08;2.22;3.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:05;1626115925;9.23;1.74;39.96;-1.63;36.93;3.03;2.20;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:06;1626115926;9.21;1.73;39.90;-1.72;36.88;3.02;2.19;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:07;1626115927;9.19;1.73;39.84;-1.74;36.83;3.01;2.17;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:08;1626115928;9.18;1.72;39.78;-1.81;36.76;3.02;2.16;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:09;1626115929;9.17;1.71;39.75;-1.89;36.68;3.07;2.13;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:10;1626115930;9.15;1.71;39.67;-1.90;36.61;3.06;2.12;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:11;1626115931;9.13;1.70;39.60;-1.99;36.59;3.01;2.10;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:12;1626115932;9.12;1.69;39.57;-2.05;36.57;3.00;2.09;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:13;1626115933;9.09;1.69;39.48;-2.07;36.53;2.95;2.08;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:14;1626115934;9.08;1.69;39.42;-2.10;36.50;2.92;2.06;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:15;1626115935;9.07;1.68;39.37;-2.14;36.43;2.94;2.05;4.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:16;1626115936;9.04;1.68;39.29;-2.20;36.37;2.92;2.04;4.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:17;1626115937;9.02;1.68;39.20;-2.22;36.33;2.87;2.03;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:18;1626115938;9.01;1.67;39.16;-2.29;36.27;2.88;2.02;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:19;1626115939;8.99;1.67;39.09;-2.29;36.20;2.88;2.01;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:20;1626115940;8.97;1.66;39.03;-2.35;36.13;2.90;2.00;4.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:21;1626115941;8.96;1.66;38.98;-2.35;36.05;2.92;1.99;4.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:22;1626115942;8.94;1.66;38.93;-2.38;35.97;2.96;1.99;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:23;1626115943;8.93;1.66;38.85;-2.39;35.89;2.96;1.98;4.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:24;1626115944;8.91;1.66;38.81;-2.42;35.83;2.98;1.98;4.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:25;1626115945;8.90;1.65;38.76;-2.47;35.76;3.01;1.96;4.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:26;1626115946;8.89;1.65;38.74;-2.46;35.67;3.07;1.96;4.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:27;1626115947;8.88;1.65;38.69;-2.49;35.59;3.10;1.95;4.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:28;1626115948;8.86;1.65;38.63;-2.49;35.54;3.09;1.95;4.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:29;1626115949;8.86;1.65;38.62;-2.46;35.47;3.15;1.94;4.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:30;1626115950;8.85;1.65;38.58;-2.49;35.38;3.21;1.94;4.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:31;1626115951;8.84;1.65;38.54;-2.49;35.27;3.27;1.93;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:32;1626115952;8.84;1.65;38.53;-2.47;35.16;3.37;1.93;4.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:33;1626115953;8.84;1.65;38.54;-2.50;35.09;3.45;1.91;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:34;1626115954;8.84;1.65;38.53;-2.50;35.02;3.51;1.91;4.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:35;1626115955;8.85;1.65;38.56;-2.46;34.95;3.60;1.91;4.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:36;1626115956;8.84;1.65;38.55;-2.44;34.91;3.64;1.90;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:37;1626115957;8.85;1.66;38.58;-2.41;34.86;3.72;1.89;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:38;1626115958;8.85;1.66;38.58;-2.38;34.84;3.75;1.89;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:39;1626115959;8.86;1.66;38.62;-2.36;34.80;3.82;1.87;4.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:40;1626115960;8.86;1.66;38.63;-2.35;34.80;3.83;1.87;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:41;1626115961;8.86;1.67;38.63;-2.33;34.82;3.81;1.86;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:42;1626115962;8.87;1.67;38.67;-2.31;34.82;3.84;1.85;4.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:43;1626115963;8.88;1.67;38.68;-2.24;34.83;3.86;1.84;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:44;1626115964;8.89;1.68;38.71;-2.20;34.84;3.87;1.83;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:45;1626115965;8.89;1.68;38.71;-2.14;34.84;3.87;1.82;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:46;1626115966;8.89;1.69;38.74;-2.13;34.85;3.89;1.81;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:47;1626115967;8.90;1.69;38.76;-2.07;34.88;3.88;1.80;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:48;1626115968;8.90;1.70;38.75;-1.95;34.88;3.86;1.78;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:49;1626115969;8.90;1.72;38.76;-1.82;34.91;3.85;1.77;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:50;1626115970;8.89;1.73;38.73;-1.68;34.92;3.81;1.76;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:51;1626115971;8.89;1.75;38.71;-1.51;34.95;3.76;1.74;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:52;1626115972;8.90;1.76;38.75;-1.39;34.98;3.76;1.73;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:53;1626115973;8.91;1.78;38.78;-1.18;35.01;3.77;1.73;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:54;1626115974;8.92;1.80;38.83;-1.05;35.04;3.79;1.72;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:55;1626115975;8.93;1.81;38.87;-0.91;35.07;3.80;1.71;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:56;1626115976;8.93;1.82;38.87;-0.85;35.10;3.77;1.72;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:57;1626115977;8.95;1.82;38.93;-0.78;35.11;3.83;1.71;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:58;1626115978;8.96;1.83;38.98;-0.71;35.11;3.87;1.72;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:52:59;1626115979;8.96;1.84;38.97;-0.64;35.05;3.92;1.72;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:00;1626115980;8.96;1.85;38.99;-0.57;35.02;3.97;1.72;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:01;1626115981;8.97;1.86;39.02;-0.43;34.98;4.03;1.73;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:02;1626115982;8.97;1.87;39.02;-0.33;34.97;4.05;1.73;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:03;1626115983;8.97;1.88;39.02;-0.22;34.95;4.08;1.74;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:04;1626115984;8.98;1.89;39.04;-0.11;34.95;4.10;1.75;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:05;1626115985;8.98;1.91;39.05;0.02;34.94;4.11;1.76;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:06;1626115986;8.97;1.91;39.02;0.07;34.93;4.09;1.77;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:07;1626115987;8.97;1.92;39.01;0.14;34.94;4.07;1.78;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:08;1626115988;8.96;1.94;39.00;0.28;34.92;4.08;1.80;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:09;1626115989;8.96;1.94;39.00;0.32;34.90;4.10;1.81;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:10;1626115990;8.97;1.95;39.02;0.37;34.88;4.14;1.83;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:11;1626115991;8.96;1.95;38.99;0.40;34.88;4.11;1.85;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:12;1626115992;8.96;1.95;38.99;0.41;34.89;4.10;1.87;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:13;1626115993;8.95;1.95;38.95;0.45;34.90;4.05;1.88;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:14;1626115994;8.95;1.96;38.94;0.55;34.90;4.05;1.91;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:15;1626115995;8.95;1.97;38.95;0.62;34.91;4.05;1.91;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:16;1626115996;8.94;1.98;38.93;0.67;34.90;4.03;1.95;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:17;1626115997;8.95;1.99;38.93;0.74;34.88;4.05;1.97;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:18;1626115998;8.94;1.99;38.93;0.77;34.85;4.07;1.99;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:19;1626115999;8.94;1.99;38.93;0.81;34.84;4.08;2.01;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:20;1626116000;8.94;2.00;38.90;0.89;34.84;4.06;2.03;1.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:21;1626116001;8.94;2.00;38.92;0.89;34.83;4.09;2.05;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:22;1626116002;8.94;2.00;38.93;0.90;34.83;4.10;2.08;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:23;1626116003;8.94;2.01;38.90;0.95;34.84;4.06;2.09;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:24;1626116004;8.94;2.01;38.91;0.95;34.83;4.08;2.12;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:25;1626116005;8.94;2.01;38.91;0.95;34.83;4.08;2.14;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:26;1626116006;8.94;2.01;38.90;0.91;34.83;4.07;2.16;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:27;1626116007;8.94;2.01;38.91;0.91;34.82;4.09;2.19;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:28;1626116008;8.94;2.00;38.92;0.90;34.82;4.10;2.21;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:29;1626116009;8.95;2.01;38.95;0.93;34.82;4.13;2.23;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:30;1626116010;8.96;2.01;38.98;0.94;34.82;4.16;2.25;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:31;1626116011;8.97;2.01;39.03;0.94;34.83;4.21;2.27;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:32;1626116012;8.98;2.01;39.05;0.94;34.83;4.22;2.30;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:33;1626116013;8.99;2.01;39.09;0.95;34.84;4.25;2.31;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:34;1626116014;9.00;2.01;39.13;0.98;34.86;4.27;2.34;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:35;1626116015;9.01;2.02;39.18;1.03;34.88;4.30;2.35;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:36;1626116016;9.03;2.01;39.24;0.99;34.88;4.36;2.37;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:37;1626116017;9.04;2.02;39.27;1.05;34.91;4.36;2.40;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:38;1626116018;9.04;2.02;39.28;1.08;34.94;4.35;2.41;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:39;1626116019;9.05;2.03;39.33;1.10;34.97;4.36;2.43;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:40;1626116020;9.07;2.03;39.38;1.15;34.99;4.39;2.45;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:41;1626116021;9.08;2.03;39.43;1.15;35.03;4.39;2.47;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:42;1626116022;9.08;2.04;39.43;1.20;35.05;4.39;2.49;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:43;1626116023;9.09;2.04;39.47;1.21;35.09;4.38;2.51;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:44;1626116024;9.10;2.04;39.51;1.27;35.11;4.40;2.53;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:45;1626116025;9.11;2.05;39.52;1.29;35.13;4.40;2.55;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:46;1626116026;9.13;2.05;39.59;1.31;35.12;4.48;2.57;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:47;1626116027;9.13;2.05;39.61;1.33;35.10;4.51;2.59;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:48;1626116028;9.13;2.05;39.61;1.30;35.09;4.52;2.61;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:49;1626116029;9.13;2.05;39.60;1.31;35.06;4.54;2.62;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:50;1626116030;9.14;2.05;39.63;1.29;35.05;4.58;2.64;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:51;1626116031;9.14;2.04;39.65;1.26;35.04;4.61;2.66;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:52;1626116032;9.14;2.04;39.64;1.25;35.05;4.59;2.67;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:53;1626116033;9.13;2.04;39.62;1.27;35.07;4.55;2.69;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:54;1626116034;9.16;2.04;39.70;1.26;35.07;4.63;2.70;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:55;1626116035;9.15;2.05;39.69;1.28;35.06;4.63;2.72;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:56;1626116036;9.17;2.05;39.74;1.29;35.05;4.69;2.73;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:57;1626116037;9.18;2.05;39.80;1.33;35.02;4.77;2.75;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:58;1626116038;9.18;2.05;39.78;1.34;34.99;4.79;2.77;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:53:59;1626116039;9.19;2.05;39.81;1.36;34.96;4.85;2.77;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:00;1626116040;9.20;2.05;39.86;1.37;34.93;4.93;2.80;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:01;1626116041;9.20;2.06;39.87;1.39;34.92;4.94;2.80;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:02;1626116042;9.21;2.06;39.89;1.42;34.93;4.96;2.82;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:03;1626116043;9.22;2.06;39.92;1.45;34.95;4.97;2.84;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:04;1626116044;9.23;2.07;39.95;1.47;34.95;5.00;2.84;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:05;1626116045;9.23;2.07;39.97;1.47;34.93;5.04;2.86;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:06;1626116046;9.25;2.07;40.04;1.50;34.89;5.15;2.87;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:07;1626116047;9.26;2.07;40.07;1.52;34.87;5.20;2.87;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:08;1626116048;9.25;2.08;40.03;1.55;34.85;5.18;2.89;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:09;1626116049;9.27;2.08;40.13;1.55;34.82;5.31;2.91;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:10;1626116050;9.30;2.08;40.21;1.56;34.80;5.41;2.92;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:11;1626116051;9.32;2.08;40.28;1.61;34.76;5.52;2.93;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:12;1626116052;9.35;2.08;40.40;1.63;34.74;5.66;2.95;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:13;1626116053;9.40;2.09;40.57;1.64;34.73;5.85;2.95;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:14;1626116054;9.42;2.09;40.65;1.66;34.73;5.93;2.97;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:15;1626116055;9.45;2.09;40.76;1.68;34.75;6.01;2.98;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:16;1626116056;9.48;2.10;40.85;1.73;34.74;6.11;3.00;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:17;1626116057;9.49;2.10;40.89;1.74;34.73;6.17;3.02;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:18;1626116058;9.52;2.10;41.02;1.79;34.70;6.33;3.02;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:19;1626116059;9.54;2.10;41.08;1.78;34.67;6.41;3.04;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:20;1626116060;9.56;2.10;41.14;1.80;34.66;6.48;3.05;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:21;1626116061;9.57;2.11;41.19;1.83;34.66;6.52;3.06;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:22;1626116062;9.58;2.11;41.21;1.87;34.67;6.54;3.08;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:23;1626116063;9.63;2.11;41.38;1.87;34.66;6.72;3.09;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:24;1626116064;9.63;2.11;41.40;1.90;34.68;6.72;3.11;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:25;1626116065;9.66;2.11;41.50;1.88;34.68;6.82;3.12;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:26;1626116066;9.68;2.12;41.58;1.92;34.70;6.88;3.13;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:27;1626116067;9.70;2.12;41.65;1.93;34.71;6.94;3.15;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:28;1626116068;9.71;2.12;41.67;1.98;34.76;6.91;3.16;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:29;1626116069;9.73;2.12;41.76;1.98;34.82;6.94;3.18;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:30;1626116070;9.76;2.12;41.86;1.98;34.88;6.98;3.20;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:31;1626116071;9.76;2.12;41.87;1.99;34.92;6.95;3.20;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:32;1626116072;9.79;2.13;41.95;2.04;34.97;6.98;3.23;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:33;1626116073;9.81;2.13;42.04;2.03;35.02;7.01;3.24;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:34;1626116074;9.81;2.13;42.03;2.05;35.08;6.95;3.25;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:35;1626116075;9.84;2.13;42.14;2.07;35.12;7.02;3.27;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:36;1626116076;9.84;2.13;42.15;2.07;35.16;6.99;3.28;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:37;1626116077;9.86;2.14;42.21;2.10;35.18;7.03;3.30;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:38;1626116078;9.87;2.14;42.25;2.10;35.20;7.05;3.31;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:39;1626116079;9.88;2.14;42.29;2.11;35.22;7.07;3.32;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:40;1626116080;9.89;2.14;42.32;2.11;35.23;7.09;3.34;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:41;1626116081;9.93;2.14;42.44;2.17;35.23;7.20;3.36;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:42;1626116082;9.93;2.15;42.46;2.18;35.23;7.22;3.37;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:43;1626116083;9.95;2.15;42.51;2.18;35.23;7.28;3.38;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:44;1626116084;9.96;2.15;42.55;2.19;35.23;7.31;3.40;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:45;1626116085;9.96;2.15;42.54;2.19;35.25;7.29;3.41;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:46;1626116086;9.96;2.15;42.56;2.21;35.27;7.29;3.42;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:47;1626116087;9.95;2.15;42.50;2.25;35.25;7.25;3.44;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:48;1626116088;9.95;2.15;42.52;2.23;35.23;7.29;3.45;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:49;1626116089;9.93;2.15;42.44;2.23;35.22;7.22;3.46;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:50;1626116090;9.91;2.16;42.36;2.26;35.20;7.16;3.48;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:51;1626116091;9.92;2.15;42.40;2.22;35.21;7.19;3.49;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:52;1626116092;9.89;2.15;42.30;2.24;35.21;7.09;3.50;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:53;1626116093;9.88;2.15;42.26;2.24;35.21;7.05;3.52;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:54;1626116094;9.86;2.15;42.20;2.24;35.20;7.00;3.52;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:55;1626116095;9.84;2.15;42.13;2.24;35.19;6.94;3.54;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:56;1626116096;9.80;2.15;41.98;2.23;35.18;6.80;3.55;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:57;1626116097;9.79;2.15;41.95;2.23;35.17;6.78;3.56;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:58;1626116098;9.76;2.15;41.86;2.24;35.16;6.69;3.58;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:54:59;1626116099;9.76;2.15;41.86;2.24;35.19;6.67;3.59;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:00;1626116100;9.71;2.15;41.69;2.21;35.20;6.49;3.59;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:01;1626116101;9.70;2.15;41.64;2.22;35.22;6.42;3.61;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:02;1626116102;9.68;2.15;41.56;2.19;35.23;6.34;3.62;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:03;1626116103;9.66;2.15;41.52;2.20;35.24;6.28;3.62;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:04;1626116104;9.63;2.15;41.40;2.21;35.28;6.12;3.64;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:05;1626116105;9.60;2.14;41.31;2.17;35.30;6.00;3.65;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:06;1626116106;9.59;2.15;41.25;2.20;35.33;5.93;3.66;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:07;1626116107;9.55;2.14;41.12;2.17;35.36;5.76;3.66;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:08;1626116108;9.54;2.15;41.08;2.19;35.36;5.72;3.68;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:09;1626116109;9.50;2.15;40.95;2.18;35.36;5.59;3.69;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:10;1626116110;9.49;2.14;40.89;2.16;35.36;5.53;3.70;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:11;1626116111;9.47;2.14;40.83;2.15;35.38;5.46;3.70;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:12;1626116112;9.44;2.14;40.74;2.17;35.38;5.36;3.70;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:13;1626116113;9.44;2.14;40.74;2.14;35.38;5.36;3.71;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:14;1626116114;9.44;2.14;40.74;2.11;35.39;5.35;3.72;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:15;1626116115;9.40;2.13;40.58;2.02;35.38;5.21;3.73;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:16;1626116116;9.38;2.12;40.52;1.92;35.36;5.16;3.73;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:17;1626116117;9.38;2.11;40.50;1.87;35.36;5.15;3.74;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:18;1626116118;9.34;2.11;40.37;1.82;35.38;4.99;3.74;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:19;1626116119;9.35;2.10;40.40;1.78;35.43;4.97;3.75;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:20;1626116120;9.34;2.10;40.37;1.80;35.48;4.89;3.74;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:21;1626116121;9.34;2.10;40.37;1.78;35.53;4.83;3.75;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:22;1626116122;9.33;2.10;40.34;1.79;35.58;4.76;3.75;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:23;1626116123;9.33;2.10;40.34;1.74;35.63;4.71;3.75;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:24;1626116124;9.34;2.10;40.37;1.79;35.68;4.69;3.75;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:25;1626116125;9.33;2.10;40.35;1.73;35.74;4.61;3.75;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:26;1626116126;9.33;2.10;40.32;1.74;35.81;4.51;3.75;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:27;1626116127;9.32;2.10;40.29;1.73;35.86;4.43;3.75;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:28;1626116128;9.30;2.09;40.23;1.72;35.91;4.33;3.75;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:29;1626116129;9.30;2.09;40.21;1.68;35.96;4.25;3.74;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:30;1626116130;9.29;2.09;40.20;1.66;35.99;4.21;3.74;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:31;1626116131;9.28;2.08;40.15;1.61;36.03;4.12;3.74;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:32;1626116132;9.27;2.08;40.12;1.61;36.05;4.07;3.73;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:33;1626116133;9.26;2.08;40.08;1.59;36.09;3.98;3.73;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:34;1626116134;9.25;2.08;40.05;1.55;36.12;3.93;3.74;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:35;1626116135;9.24;2.08;40.00;1.55;36.14;3.86;3.73;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:36;1626116136;9.24;2.07;40.00;1.53;36.16;3.83;3.73;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:37;1626116137;9.24;2.07;40.00;1.48;36.18;3.82;3.73;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:38;1626116138;9.22;2.07;39.95;1.49;36.20;3.75;3.73;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:39;1626116139;9.22;2.07;39.94;1.50;36.21;3.73;3.72;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:40;1626116140;9.22;2.06;39.94;1.44;36.25;3.69;3.72;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:41;1626116141;9.22;2.06;39.92;1.45;36.27;3.65;3.71;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:42;1626116142;9.22;2.06;39.92;1.42;36.28;3.64;3.70;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:43;1626116143;9.21;2.06;39.89;1.40;36.31;3.58;3.70;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:44;1626116144;9.20;2.06;39.88;1.43;36.34;3.53;3.70;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:45;1626116145;9.20;2.06;39.88;1.41;36.36;3.52;3.70;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:46;1626116146;9.20;2.06;39.87;1.44;36.38;3.48;3.69;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:47;1626116147;9.19;2.06;39.84;1.41;36.41;3.43;3.69;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:48;1626116148;9.19;2.06;39.84;1.39;36.41;3.43;3.68;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:49;1626116149;9.18;2.06;39.81;1.41;36.40;3.41;3.67;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:50;1626116150;9.18;2.05;39.79;1.37;36.40;3.39;3.68;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:51;1626116151;9.17;2.05;39.77;1.37;36.38;3.40;3.67;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:52;1626116152;9.16;2.06;39.73;1.38;36.35;3.37;3.66;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:53;1626116153;9.15;2.05;39.68;1.34;36.31;3.37;3.66;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:54;1626116154;9.14;2.05;39.66;1.36;36.30;3.36;3.66;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:55;1626116155;9.13;2.05;39.59;1.33;36.29;3.30;3.66;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:56;1626116156;9.13;2.05;39.59;1.32;36.27;3.32;3.65;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:57;1626116157;9.12;2.05;39.56;1.31;36.27;3.29;3.64;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:58;1626116158;9.10;2.05;39.50;1.29;36.26;3.25;3.64;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:55:59;1626116159;9.09;2.04;39.46;1.26;36.25;3.21;3.64;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:00;1626116160;9.09;2.04;39.44;1.27;36.24;3.20;3.63;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:01;1626116161;9.07;2.04;39.39;1.20;36.24;3.15;3.63;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:02;1626116162;9.06;2.04;39.34;1.19;36.23;3.10;3.62;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:03;1626116163;9.04;2.04;39.28;1.20;36.21;3.07;3.62;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:04;1626116164;9.02;2.03;39.22;1.18;36.18;3.04;3.61;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:05;1626116165;9.01;2.03;39.16;1.18;36.15;3.01;3.61;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:06;1626116166;8.99;2.03;39.09;1.16;36.09;2.99;3.60;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:07;1626116167;8.97;2.03;39.02;1.12;36.02;3.00;3.60;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:08;1626116168;8.96;2.03;38.97;1.12;35.96;3.01;3.59;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:09;1626116169;8.93;2.03;38.89;1.11;35.91;2.98;3.59;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:10;1626116170;8.92;2.02;38.82;1.07;35.85;2.97;3.59;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:11;1626116171;8.89;2.02;38.72;1.05;35.80;2.92;3.59;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:12;1626116172;8.86;2.02;38.62;1.01;35.76;2.86;3.57;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:13;1626116173;8.84;2.01;38.53;0.98;35.74;2.79;3.57;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:14;1626116174;8.82;2.01;38.46;0.95;35.70;2.75;3.56;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:15;1626116175;8.78;2.00;38.33;0.90;35.67;2.66;3.56;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:16;1626116176;8.75;2.00;38.21;0.86;35.63;2.59;3.55;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:17;1626116177;8.71;2.00;38.06;0.83;35.58;2.48;3.54;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:18;1626116178;8.69;1.99;37.96;0.78;35.52;2.44;3.53;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:19;1626116179;8.65;1.98;37.82;0.71;35.45;2.38;3.53;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:20;1626116180;8.61;1.98;37.68;0.67;35.39;2.29;3.52;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:21;1626116181;8.58;1.97;37.55;0.62;35.31;2.24;3.52;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:22;1626116182;8.53;1.97;37.38;0.57;35.23;2.15;3.51;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:23;1626116183;8.48;1.96;37.19;0.51;35.18;2.01;3.50;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:24;1626116184;8.45;1.95;37.05;0.43;35.10;1.95;3.48;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:25;1626116185;8.41;1.94;36.90;0.36;35.01;1.90;3.48;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:26;1626116186;8.38;1.94;36.78;0.31;34.90;1.88;3.47;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:27;1626116187;8.35;1.94;36.66;0.28;34.81;1.85;3.45;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:28;1626116188;8.32;1.93;36.55;0.25;34.72;1.83;3.45;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
