date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;18:56:29;1626116189;8.29;1.93;36.44;0.20;34.62;1.82;3.43;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:30;1626116190;8.26;1.92;36.31;0.17;34.55;1.77;3.42;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:31;1626116191;8.23;1.92;36.21;0.16;34.48;1.73;3.41;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:32;1626116192;8.20;1.92;36.10;0.15;34.40;1.71;3.40;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:33;1626116193;8.18;1.92;36.01;0.12;34.33;1.68;3.39;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:34;1626116194;8.16;1.92;35.94;0.11;34.24;1.70;3.38;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:35;1626116195;8.14;1.92;35.87;0.09;34.15;1.72;3.37;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:36;1626116196;8.13;1.91;35.80;0.05;34.05;1.75;3.36;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:37;1626116197;8.11;1.91;35.73;-0.01;33.96;1.77;3.35;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:38;1626116198;8.10;1.90;35.69;-0.02;33.88;1.81;3.34;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:39;1626116199;8.08;1.90;35.63;-0.04;33.81;1.82;3.34;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:40;1626116200;8.07;1.89;35.60;-0.12;33.73;1.86;3.32;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:41;1626116201;8.07;1.89;35.60;-0.19;33.66;1.94;3.31;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:42;1626116202;8.09;1.87;35.66;-0.30;33.59;2.06;3.30;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:43;1626116203;8.11;1.87;35.74;-0.36;33.52;2.23;3.30;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:44;1626116204;8.13;1.86;35.82;-0.44;33.44;2.38;3.29;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:45;1626116205;8.18;1.86;36.03;-0.42;33.39;2.64;3.28;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:46;1626116206;8.29;1.87;36.44;-0.39;33.38;3.06;3.27;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:47;1626116207;8.39;1.88;36.82;-0.27;33.41;3.41;3.25;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:48;1626116208;8.46;1.89;37.09;-0.19;33.41;3.68;3.25;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:49;1626116209;8.56;1.90;37.47;-0.04;33.38;4.09;3.23;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:50;1626116210;8.60;1.92;37.62;0.13;33.32;4.30;3.23;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:51;1626116211;8.61;1.94;37.67;0.30;33.23;4.45;3.23;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:52;1626116212;8.65;1.95;37.84;0.43;33.11;4.73;3.23;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:53;1626116213;8.67;1.97;37.89;0.60;32.98;4.92;3.22;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:54;1626116214;8.65;1.98;37.83;0.71;32.84;4.99;3.21;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:55;1626116215;8.67;1.99;37.90;0.80;32.66;5.24;3.21;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:56;1626116216;8.65;2.00;37.84;0.89;32.53;5.31;3.21;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:57;1626116217;8.68;2.01;37.95;0.98;32.46;5.49;3.21;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:58;1626116218;8.75;2.02;38.21;1.04;32.41;5.81;3.21;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:56:59;1626116219;8.78;2.02;38.30;1.09;32.33;5.98;3.21;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:00;1626116220;8.84;2.03;38.53;1.15;32.30;6.23;3.22;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:01;1626116221;8.86;2.03;38.63;1.17;32.26;6.37;3.22;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:02;1626116222;8.91;2.04;38.79;1.21;32.19;6.60;3.23;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:03;1626116223;8.96;2.04;38.97;1.25;32.08;6.89;3.23;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:04;1626116224;8.99;2.04;39.10;1.25;32.05;7.05;3.23;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:05;1626116225;9.05;2.05;39.33;1.28;32.06;7.26;3.23;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:06;1626116226;9.10;2.05;39.49;1.30;32.05;7.43;3.24;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:07;1626116227;9.11;2.05;39.54;1.31;32.02;7.52;3.25;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:08;1626116228;9.13;2.05;39.59;1.33;31.98;7.62;3.26;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:09;1626116229;9.17;2.05;39.76;1.37;31.91;7.85;3.26;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:10;1626116230;9.21;2.05;39.88;1.33;31.85;8.03;3.27;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:11;1626116231;9.22;2.06;39.92;1.39;31.80;8.12;3.27;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:12;1626116232;9.25;2.06;40.05;1.39;31.74;8.31;3.28;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:13;1626116233;9.28;2.06;40.15;1.41;31.71;8.44;3.28;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:14;1626116234;9.32;2.06;40.29;1.42;31.72;8.57;3.30;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:15;1626116235;9.34;2.06;40.38;1.43;31.73;8.65;3.30;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:16;1626116236;9.36;2.06;40.44;1.42;31.75;8.69;3.31;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:17;1626116237;9.42;2.07;40.66;1.48;31.77;8.90;3.31;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:18;1626116238;9.41;2.07;40.63;1.51;31.79;8.84;3.31;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:19;1626116239;9.44;2.07;40.74;1.50;31.82;8.92;3.32;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:20;1626116240;9.48;2.07;40.88;1.50;31.85;9.03;3.32;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:21;1626116241;9.53;2.07;41.03;1.52;31.87;9.16;3.34;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:22;1626116242;9.54;2.07;41.09;1.53;31.89;9.20;3.34;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:23;1626116243;9.55;2.07;41.13;1.54;31.92;9.20;3.34;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:24;1626116244;9.58;2.08;41.23;1.55;31.95;9.28;3.35;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:25;1626116245;9.62;2.08;41.37;1.56;31.98;9.38;3.35;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:26;1626116246;9.64;2.08;41.42;1.60;32.03;9.39;3.36;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:27;1626116247;9.66;2.08;41.50;1.60;32.09;9.42;3.37;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:28;1626116248;9.69;2.08;41.61;1.60;32.12;9.50;3.37;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:29;1626116249;9.69;2.08;41.60;1.60;32.13;9.47;3.38;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:30;1626116250;9.70;2.08;41.64;1.63;32.15;9.49;3.39;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:31;1626116251;9.74;2.08;41.78;1.60;32.16;9.63;3.40;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:32;1626116252;9.73;2.09;41.77;1.64;32.19;9.58;3.41;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:33;1626116253;9.75;2.09;41.81;1.65;32.23;9.58;3.41;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:34;1626116254;9.74;2.09;41.77;1.64;32.27;9.50;3.41;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:35;1626116255;9.76;2.09;41.84;1.65;32.33;9.51;3.41;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:36;1626116256;9.73;2.09;41.74;1.65;32.38;9.37;3.42;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:37;1626116257;9.73;2.09;41.77;1.64;32.41;9.36;3.43;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:38;1626116258;9.77;2.09;41.89;1.66;32.45;9.44;3.44;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:39;1626116259;9.75;2.09;41.81;1.64;32.50;9.31;3.44;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:40;1626116260;9.72;2.09;41.72;1.66;32.53;9.19;3.45;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:41;1626116261;9.70;2.08;41.66;1.63;32.55;9.10;3.45;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:42;1626116262;9.69;2.09;41.60;1.67;32.59;9.02;3.46;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:43;1626116263;9.68;2.09;41.56;1.66;32.62;8.94;3.46;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:44;1626116264;9.67;2.09;41.53;1.68;32.61;8.92;3.47;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:45;1626116265;9.65;2.08;41.48;1.63;32.62;8.86;3.48;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:46;1626116266;9.65;2.08;41.46;1.63;32.66;8.80;3.48;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:47;1626116267;9.62;2.08;41.36;1.63;32.70;8.66;3.48;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:48;1626116268;9.60;2.08;41.31;1.63;32.73;8.58;3.48;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:49;1626116269;9.60;2.08;41.28;1.60;32.76;8.52;3.49;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:50;1626116270;9.57;2.08;41.18;1.63;32.73;8.44;3.49;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:51;1626116271;9.57;2.08;41.19;1.63;32.71;8.48;3.50;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:52;1626116272;9.54;2.08;41.09;1.61;32.70;8.39;3.50;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:53;1626116273;9.53;2.08;41.03;1.60;32.72;8.31;3.51;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:54;1626116274;9.52;2.08;41.02;1.59;32.75;8.27;3.50;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:55;1626116275;9.49;2.08;40.90;1.57;32.81;8.09;3.51;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:56;1626116276;9.49;2.08;40.89;1.60;32.90;7.99;3.51;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:57;1626116277;9.46;2.08;40.80;1.55;32.97;7.83;3.51;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:58;1626116278;9.44;2.07;40.73;1.54;33.05;7.68;3.52;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:57:59;1626116279;9.44;2.08;40.71;1.55;33.14;7.57;3.52;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:00;1626116280;9.40;2.08;40.57;1.56;33.27;7.30;3.52;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:01;1626116281;9.40;2.08;40.57;1.56;33.41;7.16;3.52;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:02;1626116282;9.36;2.07;40.44;1.52;33.55;6.88;3.52;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:03;1626116283;9.36;2.07;40.45;1.52;33.70;6.76;3.52;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:04;1626116284;9.35;2.07;40.39;1.53;33.85;6.54;3.52;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:05;1626116285;9.34;2.07;40.37;1.47;33.98;6.40;3.52;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:06;1626116286;9.32;2.06;40.30;1.41;34.07;6.23;3.52;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:07;1626116287;9.32;2.05;40.30;1.32;34.16;6.14;3.52;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:08;1626116288;9.31;2.05;40.24;1.32;34.25;5.99;3.52;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:09;1626116289;9.29;2.04;40.20;1.23;34.35;5.85;3.52;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:10;1626116290;9.29;2.03;40.18;1.17;34.43;5.75;3.52;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:11;1626116291;9.31;2.03;40.24;1.12;34.52;5.73;3.51;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:12;1626116292;9.29;2.02;40.20;1.06;34.59;5.61;3.51;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:13;1626116293;9.30;2.02;40.21;1.06;34.67;5.54;3.50;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:14;1626116294;9.29;2.02;40.17;1.01;34.78;5.39;3.50;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:15;1626116295;9.29;2.01;40.19;0.97;34.91;5.28;3.49;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:16;1626116296;9.30;2.01;40.21;0.94;35.03;5.18;3.48;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:17;1626116297;9.30;2.00;40.21;0.87;35.13;5.08;3.47;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:18;1626116298;9.30;2.00;40.21;0.85;35.20;5.01;3.46;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:19;1626116299;9.29;1.99;40.19;0.79;35.26;4.93;3.45;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:20;1626116300;9.29;1.99;40.18;0.74;35.32;4.86;3.45;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:21;1626116301;9.28;1.98;40.15;0.70;35.39;4.76;3.43;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:22;1626116302;9.27;1.98;40.13;0.68;35.45;4.68;3.42;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:23;1626116303;9.27;1.97;40.13;0.62;35.55;4.58;3.41;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:24;1626116304;9.27;1.97;40.10;0.59;35.66;4.44;3.40;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:25;1626116305;9.27;1.97;40.10;0.56;35.73;4.37;3.39;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:26;1626116306;9.26;1.96;40.08;0.52;35.79;4.29;3.37;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:27;1626116307;9.26;1.96;40.08;0.52;35.86;4.22;3.36;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:28;1626116308;9.25;1.96;40.04;0.48;35.94;4.10;3.34;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:29;1626116309;9.24;1.95;40.01;0.45;36.01;4.00;3.34;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:30;1626116310;9.24;1.96;40.01;0.46;36.05;3.96;3.32;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:31;1626116311;9.23;1.95;39.98;0.41;36.09;3.90;3.30;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:32;1626116312;9.22;1.95;39.95;0.40;36.10;3.84;3.30;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:33;1626116313;9.22;1.95;39.93;0.39;36.14;3.79;3.29;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:34;1626116314;9.21;1.94;39.91;0.36;36.19;3.72;3.27;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:35;1626116315;9.20;1.94;39.86;0.33;36.23;3.62;3.26;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:36;1626116316;9.19;1.94;39.82;0.30;36.28;3.54;3.24;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:37;1626116317;9.18;1.94;39.81;0.30;36.31;3.49;3.23;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:38;1626116318;9.17;1.94;39.75;0.29;36.34;3.41;3.22;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:39;1626116319;9.16;1.93;39.72;0.21;36.37;3.35;3.21;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:40;1626116320;9.15;1.93;39.66;0.21;36.38;3.28;3.19;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:41;1626116321;9.14;1.92;39.63;0.17;36.38;3.25;3.18;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:42;1626116322;9.11;1.93;39.55;0.19;36.35;3.20;3.17;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:43;1626116323;9.10;1.92;39.50;0.14;36.33;3.17;3.16;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:44;1626116324;9.08;1.92;39.41;0.09;36.27;3.13;3.15;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:45;1626116325;9.06;1.91;39.35;0.06;36.23;3.11;3.13;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:46;1626116326;9.04;1.91;39.27;0.05;36.22;3.05;3.12;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:47;1626116327;9.02;1.91;39.20;0.00;36.18;3.02;3.11;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:48;1626116328;9.01;1.90;39.16;-0.05;36.15;3.01;3.09;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:49;1626116329;8.99;1.90;39.08;-0.04;36.13;2.95;3.09;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:50;1626116330;8.96;1.90;39.00;-0.09;36.13;2.87;3.07;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:51;1626116331;8.93;1.89;38.89;-0.18;36.11;2.78;3.06;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:52;1626116332;8.91;1.89;38.80;-0.18;36.09;2.71;3.05;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:53;1626116333;8.89;1.88;38.74;-0.21;36.06;2.67;3.03;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:54;1626116334;8.87;1.88;38.66;-0.25;36.04;2.62;3.02;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:55;1626116335;8.85;1.88;38.57;-0.28;35.98;2.59;3.02;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:56;1626116336;8.83;1.87;38.48;-0.34;35.91;2.58;3.00;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:57;1626116337;8.81;1.87;38.41;-0.39;35.84;2.58;2.98;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:58;1626116338;8.78;1.86;38.30;-0.42;35.76;2.55;2.98;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:58:59;1626116339;8.76;1.86;38.23;-0.48;35.69;2.54;2.97;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:00;1626116340;8.73;1.85;38.11;-0.54;35.62;2.50;2.95;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:01;1626116341;8.71;1.85;38.06;-0.55;35.55;2.50;2.94;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:02;1626116342;8.69;1.84;37.96;-0.64;35.50;2.46;2.92;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:03;1626116343;8.66;1.83;37.86;-0.67;35.44;2.42;2.91;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:04;1626116344;8.63;1.83;37.77;-0.72;35.39;2.37;2.91;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:05;1626116345;8.61;1.82;37.67;-0.79;35.35;2.32;2.89;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:06;1626116346;8.58;1.82;37.56;-0.83;35.31;2.25;2.88;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:07;1626116347;8.57;1.82;37.53;-0.84;35.25;2.28;2.87;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:08;1626116348;8.54;1.81;37.42;-0.90;35.20;2.22;2.86;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:09;1626116349;8.52;1.81;37.31;-0.91;35.13;2.18;2.85;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:10;1626116350;8.49;1.81;37.21;-0.93;35.05;2.16;2.84;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:11;1626116351;8.47;1.80;37.16;-0.97;34.97;2.19;2.84;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:12;1626116352;8.46;1.80;37.12;-1.00;34.91;2.20;2.83;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:13;1626116353;8.44;1.80;37.02;-1.04;34.86;2.16;2.82;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:14;1626116354;8.43;1.80;36.99;-1.05;34.78;2.21;2.81;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:15;1626116355;8.42;1.79;36.93;-1.08;34.73;2.20;2.81;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:16;1626116356;8.41;1.79;36.92;-1.08;34.69;2.24;2.80;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:17;1626116357;8.41;1.80;36.91;-1.05;34.65;2.27;2.80;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:18;1626116358;8.42;1.79;36.94;-1.09;34.62;2.32;2.80;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:19;1626116359;8.43;1.80;36.97;-1.04;34.57;2.40;2.80;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:20;1626116360;8.44;1.80;37.03;-1.02;34.52;2.51;2.79;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:21;1626116361;8.46;1.81;37.11;-0.94;34.45;2.66;2.79;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:22;1626116362;8.48;1.81;37.17;-0.92;34.38;2.79;2.78;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:23;1626116363;8.50;1.81;37.24;-0.88;34.30;2.93;2.78;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:24;1626116364;8.52;1.82;37.33;-0.84;34.28;3.05;2.78;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:25;1626116365;8.54;1.82;37.41;-0.78;34.30;3.11;2.78;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:26;1626116366;8.57;1.83;37.53;-0.72;34.31;3.21;2.77;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:27;1626116367;8.60;1.84;37.65;-0.64;34.33;3.32;2.77;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:28;1626116368;8.65;1.85;37.82;-0.56;34.37;3.45;2.77;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:29;1626116369;8.70;1.86;38.00;-0.47;34.38;3.62;2.76;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:30;1626116370;8.76;1.87;38.23;-0.37;34.39;3.84;2.76;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:31;1626116371;8.81;1.88;38.43;-0.26;34.38;4.06;2.76;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:32;1626116372;8.86;1.89;38.61;-0.19;34.37;4.24;2.75;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:33;1626116373;8.88;1.90;38.69;-0.06;34.34;4.36;2.75;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:34;1626116374;8.92;1.90;38.84;-0.04;34.32;4.52;2.75;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:35;1626116375;8.94;1.90;38.92;-0.03;34.34;4.58;2.75;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:36;1626116376;8.96;1.91;38.99;0.00;34.35;4.64;2.74;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:37;1626116377;8.99;1.91;39.10;0.06;34.33;4.77;2.74;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:38;1626116378;9.02;1.92;39.19;0.09;34.30;4.89;2.73;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:39;1626116379;9.05;1.92;39.31;0.14;34.29;5.02;2.73;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:40;1626116380;9.06;1.92;39.35;0.15;34.27;5.07;2.72;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:41;1626116381;9.06;1.93;39.34;0.20;34.27;5.07;2.72;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:42;1626116382;9.08;1.93;39.42;0.26;34.27;5.14;2.72;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:43;1626116383;9.14;1.94;39.64;0.29;34.28;5.36;2.71;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:44;1626116384;9.13;1.94;39.62;0.34;34.29;5.33;2.72;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:45;1626116385;9.15;1.95;39.66;0.38;34.28;5.38;2.71;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:46;1626116386;9.15;1.95;39.67;0.37;34.28;5.39;2.70;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:47;1626116387;9.16;1.95;39.73;0.38;34.27;5.45;2.70;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:48;1626116388;9.17;1.95;39.75;0.42;34.27;5.48;2.70;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:49;1626116389;9.16;1.96;39.72;0.46;34.26;5.46;2.70;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:50;1626116390;9.21;1.95;39.89;0.42;34.25;5.64;2.70;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:51;1626116391;9.24;1.95;40.01;0.45;34.25;5.76;2.70;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:52;1626116392;9.23;1.95;39.96;0.45;34.26;5.71;2.70;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:53;1626116393;9.26;1.95;40.07;0.45;34.27;5.80;2.70;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:54;1626116394;9.32;1.96;40.30;0.49;34.27;6.04;2.70;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:55;1626116395;9.35;1.96;40.39;0.49;34.27;6.13;2.71;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:56;1626116396;9.41;1.96;40.63;0.49;34.28;6.34;2.70;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:57;1626116397;9.48;1.96;40.88;0.50;34.28;6.60;2.71;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:58;1626116398;9.49;1.96;40.89;0.55;34.30;6.59;2.71;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;18:59:59;1626116399;9.55;1.96;41.11;0.52;34.32;6.79;2.71;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:00;1626116400;9.56;1.97;41.16;0.56;34.30;6.86;2.72;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:01;1626116401;9.57;1.96;41.20;0.55;34.25;6.95;2.71;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:02;1626116402;9.60;1.97;41.28;0.57;34.23;7.05;2.72;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:03;1626116403;9.61;1.97;41.33;0.56;34.25;7.08;2.72;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:04;1626116404;9.64;1.97;41.43;0.58;34.27;7.15;2.72;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:05;1626116405;9.65;1.97;41.47;0.58;34.28;7.19;2.72;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:06;1626116406;9.67;1.97;41.53;0.62;34.30;7.23;2.72;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:07;1626116407;9.67;1.97;41.54;0.58;34.31;7.22;2.73;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:08;1626116408;9.67;1.97;41.54;0.58;34.34;7.20;2.73;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:09;1626116409;9.65;1.97;41.46;0.59;34.34;7.12;2.73;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:10;1626116410;9.64;1.97;41.43;0.59;34.38;7.06;2.73;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:11;1626116411;9.63;1.97;41.41;0.60;34.39;7.02;2.73;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:12;1626116412;9.62;1.97;41.37;0.58;34.40;6.98;2.74;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:13;1626116413;9.59;1.97;41.25;0.57;34.43;6.83;2.73;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:14;1626116414;9.56;1.97;41.15;0.58;34.45;6.70;2.74;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:15;1626116415;9.51;1.96;40.99;0.55;34.48;6.50;2.74;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:16;1626116416;9.49;1.97;40.92;0.58;34.52;6.40;2.74;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:17;1626116417;9.48;1.97;40.87;0.56;34.56;6.31;2.74;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:18;1626116418;9.49;1.96;40.89;0.54;34.63;6.27;2.74;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:19;1626116419;9.48;1.97;40.87;0.56;34.68;6.19;2.74;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:20;1626116420;9.48;1.96;40.85;0.52;34.72;6.13;2.74;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:21;1626116421;9.46;1.96;40.78;0.51;34.78;6.00;2.74;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:22;1626116422;9.46;1.96;40.80;0.54;34.86;5.94;2.74;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:23;1626116423;9.45;1.96;40.76;0.51;34.92;5.84;2.73;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:24;1626116424;9.45;1.96;40.77;0.49;34.98;5.79;2.74;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:25;1626116425;9.47;1.96;40.83;0.49;35.02;5.80;2.74;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:26;1626116426;9.44;1.96;40.72;0.46;35.05;5.67;2.74;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:27;1626116427;9.44;1.96;40.74;0.47;35.13;5.61;2.73;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:28;1626116428;9.44;1.96;40.74;0.51;35.22;5.52;2.74;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:29;1626116429;9.45;1.95;40.76;0.45;35.31;5.44;2.73;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:30;1626116430;9.43;1.95;40.70;0.45;35.41;5.29;2.73;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:31;1626116431;9.42;1.95;40.64;0.41;35.50;5.14;2.73;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:32;1626116432;9.40;1.95;40.59;0.40;35.60;4.99;2.73;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:33;1626116433;9.43;1.95;40.68;0.38;35.69;4.99;2.73;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:34;1626116434;9.43;1.95;40.70;0.39;35.77;4.93;2.73;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:35;1626116435;9.45;1.94;40.75;0.36;35.88;4.87;2.73;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:36;1626116436;9.45;1.94;40.76;0.32;35.98;4.77;2.72;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:37;1626116437;9.45;1.94;40.76;0.28;36.09;4.68;2.72;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:38;1626116438;9.47;1.93;40.83;0.26;36.16;4.67;2.72;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:39;1626116439;9.47;1.93;40.82;0.22;36.23;4.58;2.70;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:40;1626116440;9.46;1.92;40.81;0.16;36.31;4.50;2.70;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:41;1626116441;9.45;1.92;40.77;0.11;36.40;4.37;2.70;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:42;1626116442;9.47;1.92;40.82;0.11;36.48;4.33;2.70;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:43;1626116443;9.45;1.91;40.76;0.07;36.57;4.19;2.69;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:44;1626116444;9.45;1.91;40.77;0.03;36.63;4.15;2.69;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:45;1626116445;9.45;1.90;40.76;-0.03;36.67;4.09;2.66;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:46;1626116446;9.45;1.90;40.77;-0.05;36.72;4.05;2.66;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:47;1626116447;9.45;1.90;40.76;-0.08;36.75;4.01;2.66;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:48;1626116448;9.45;1.89;40.75;-0.11;36.78;3.97;2.65;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:49;1626116449;9.44;1.89;40.71;-0.14;36.83;3.88;2.64;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:50;1626116450;9.42;1.89;40.65;-0.17;36.86;3.79;2.63;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:51;1626116451;9.42;1.88;40.66;-0.24;36.91;3.75;2.62;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:52;1626116452;9.41;1.87;40.60;-0.29;36.95;3.65;2.61;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:53;1626116453;9.40;1.87;40.57;-0.29;36.95;3.62;2.60;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:54;1626116454;9.39;1.87;40.55;-0.32;36.98;3.56;2.59;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:55;1626116455;9.38;1.87;40.50;-0.35;37.02;3.49;2.58;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:56;1626116456;9.37;1.86;40.48;-0.45;37.04;3.44;2.57;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:57;1626116457;9.37;1.85;40.46;-0.50;37.06;3.40;2.56;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:58;1626116458;9.35;1.85;40.42;-0.52;37.07;3.35;2.55;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:00:59;1626116459;9.36;1.85;40.43;-0.55;37.10;3.33;2.53;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:00;1626116460;9.35;1.85;40.39;-0.55;37.16;3.24;2.52;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:01;1626116461;9.33;1.84;40.35;-0.64;37.19;3.16;2.51;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:02;1626116462;9.32;1.83;40.30;-0.72;37.22;3.08;2.50;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:03;1626116463;9.32;1.82;40.29;-0.80;37.26;3.03;2.48;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:04;1626116464;9.30;1.81;40.22;-0.91;37.26;2.96;2.47;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:05;1626116465;9.29;1.80;40.17;-1.00;37.27;2.90;2.45;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:06;1626116466;9.26;1.79;40.09;-1.13;37.26;2.83;2.44;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:07;1626116467;9.25;1.78;40.05;-1.25;37.23;2.82;2.42;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:08;1626116468;9.24;1.77;39.99;-1.33;37.21;2.78;2.40;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:09;1626116469;9.22;1.76;39.92;-1.41;37.19;2.73;2.38;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:10;1626116470;9.20;1.75;39.87;-1.50;37.16;2.70;2.37;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:11;1626116471;9.19;1.74;39.83;-1.54;37.13;2.70;2.35;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:12;1626116472;9.17;1.74;39.74;-1.62;37.09;2.65;2.33;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:13;1626116473;9.16;1.73;39.71;-1.68;37.06;2.65;2.31;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:14;1626116474;9.14;1.73;39.65;-1.72;37.04;2.61;2.30;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:15;1626116475;9.12;1.72;39.57;-1.78;37.02;2.55;2.28;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:16;1626116476;9.11;1.72;39.52;-1.82;36.99;2.53;2.27;4.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:17;1626116477;9.10;1.71;39.49;-1.89;36.97;2.52;2.26;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:18;1626116478;9.08;1.71;39.42;-1.90;36.93;2.49;2.23;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:19;1626116479;9.07;1.70;39.39;-1.98;36.90;2.49;2.23;4.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:20;1626116480;9.06;1.70;39.35;-1.99;36.85;2.49;2.21;4.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:21;1626116481;9.05;1.70;39.30;-2.02;36.80;2.50;2.20;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:22;1626116482;9.03;1.69;39.23;-2.05;36.75;2.48;2.18;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:23;1626116483;9.01;1.69;39.18;-2.10;36.67;2.50;2.16;4.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:24;1626116484;9.00;1.68;39.13;-2.14;36.63;2.51;2.16;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:25;1626116485;8.99;1.69;39.08;-2.12;36.56;2.52;2.14;4.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:26;1626116486;8.98;1.68;39.05;-2.14;36.52;2.53;2.13;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:27;1626116487;8.96;1.68;39.00;-2.17;36.49;2.51;2.12;4.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:28;1626116488;8.95;1.68;38.94;-2.22;36.47;2.47;2.11;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:29;1626116489;8.94;1.68;38.92;-2.22;36.45;2.46;2.10;4.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:30;1626116490;8.93;1.68;38.86;-2.22;36.42;2.44;2.09;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:31;1626116491;8.91;1.67;38.78;-2.25;36.39;2.39;2.09;4.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:32;1626116492;8.90;1.67;38.76;-2.25;36.36;2.40;2.08;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:33;1626116493;8.89;1.67;38.73;-2.27;36.34;2.39;2.06;4.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:34;1626116494;8.88;1.67;38.67;-2.28;36.34;2.34;2.06;4.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:35;1626116495;8.86;1.67;38.62;-2.29;36.32;2.30;2.05;4.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:36;1626116496;8.85;1.67;38.58;-2.27;36.28;2.30;2.04;4.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:37;1626116497;8.85;1.67;38.57;-2.28;36.23;2.34;2.03;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:38;1626116498;8.83;1.67;38.51;-2.29;36.16;2.35;2.02;4.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:39;1626116499;8.83;1.67;38.48;-2.28;36.11;2.38;2.01;4.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:40;1626116500;8.82;1.67;38.47;-2.28;36.06;2.40;2.00;4.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:41;1626116501;8.81;1.67;38.42;-2.30;36.05;2.37;1.99;4.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:42;1626116502;8.80;1.67;38.39;-2.29;36.02;2.37;1.98;4.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:43;1626116503;8.79;1.67;38.37;-2.27;36.02;2.35;1.97;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:44;1626116504;8.79;1.67;38.35;-2.29;36.01;2.34;1.96;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:45;1626116505;8.78;1.67;38.33;-2.29;35.97;2.36;1.95;4.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:46;1626116506;8.79;1.67;38.35;-2.31;35.94;2.41;1.94;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:47;1626116507;8.78;1.67;38.31;-2.27;35.91;2.41;1.91;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:48;1626116508;8.79;1.67;38.34;-2.29;35.88;2.46;1.90;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:49;1626116509;8.78;1.67;38.29;-2.27;35.86;2.44;1.89;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:50;1626116510;8.78;1.67;38.33;-2.28;35.84;2.49;1.88;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:51;1626116511;8.78;1.67;38.30;-2.29;35.84;2.47;1.87;4.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:52;1626116512;8.78;1.67;38.29;-2.25;35.80;2.49;1.85;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:53;1626116513;8.78;1.67;38.29;-2.27;35.76;2.54;1.84;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:54;1626116514;8.78;1.67;38.30;-2.25;35.69;2.62;1.84;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:55;1626116515;8.78;1.68;38.32;-2.20;35.64;2.68;1.82;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:56;1626116516;8.78;1.68;38.32;-2.23;35.62;2.70;1.81;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:57;1626116517;8.79;1.68;38.35;-2.18;35.59;2.76;1.79;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:58;1626116518;8.79;1.68;38.36;-2.22;35.55;2.81;1.78;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:01:59;1626116519;8.79;1.68;38.37;-2.16;35.51;2.86;1.76;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:00;1626116520;8.79;1.69;38.37;-2.12;35.45;2.91;1.75;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:01;1626116521;8.80;1.69;38.39;-2.12;35.38;3.00;1.73;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:02;1626116522;8.80;1.70;38.39;-1.99;35.31;3.08;1.73;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:03;1626116523;8.80;1.72;38.40;-1.83;35.26;3.15;1.70;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:04;1626116524;8.81;1.73;38.43;-1.66;35.19;3.24;1.70;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:05;1626116525;8.81;1.74;38.43;-1.56;35.13;3.31;1.68;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:06;1626116526;8.82;1.76;38.46;-1.43;35.10;3.36;1.67;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:07;1626116527;8.83;1.78;38.51;-1.21;35.09;3.43;1.67;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:08;1626116528;8.85;1.79;38.56;-1.09;35.09;3.47;1.66;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:09;1626116529;8.86;1.81;38.63;-0.95;35.09;3.54;1.66;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:10;1626116530;8.88;1.82;38.67;-0.85;35.08;3.60;1.66;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:11;1626116531;8.88;1.83;38.68;-0.77;35.06;3.62;1.65;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:12;1626116532;8.89;1.83;38.71;-0.70;35.05;3.66;1.66;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:13;1626116533;8.90;1.84;38.75;-0.66;35.06;3.68;1.66;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:14;1626116534;8.90;1.85;38.76;-0.56;35.09;3.66;1.66;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:15;1626116535;8.91;1.86;38.78;-0.41;35.06;3.72;1.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:16;1626116536;8.91;1.87;38.80;-0.32;35.05;3.75;1.67;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:17;1626116537;8.91;1.88;38.81;-0.24;35.06;3.75;1.69;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:18;1626116538;8.93;1.89;38.86;-0.12;35.06;3.80;1.70;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:19;1626116539;8.92;1.91;38.85;0.00;35.07;3.77;1.70;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:20;1626116540;8.92;1.92;38.85;0.08;35.08;3.77;1.72;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:21;1626116541;8.92;1.92;38.85;0.16;35.06;3.78;1.73;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:22;1626116542;8.93;1.94;38.86;0.28;35.03;3.83;1.75;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:23;1626116543;8.93;1.94;38.89;0.32;35.00;3.89;1.77;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:24;1626116544;8.93;1.95;38.88;0.39;34.98;3.90;1.78;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:25;1626116545;8.93;1.95;38.85;0.38;34.96;3.89;1.80;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:26;1626116546;8.93;1.95;38.86;0.43;34.94;3.93;1.83;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:27;1626116547;8.91;1.96;38.81;0.48;34.94;3.87;1.84;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:28;1626116548;8.91;1.97;38.81;0.56;34.94;3.87;1.86;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:29;1626116549;8.91;1.97;38.79;0.64;34.95;3.85;1.88;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:30;1626116550;8.90;1.98;38.76;0.65;34.95;3.82;1.90;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:31;1626116551;8.89;1.98;38.71;0.71;34.95;3.76;1.93;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:32;1626116552;8.89;1.99;38.72;0.76;34.96;3.76;1.95;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:33;1626116553;8.89;1.99;38.71;0.77;34.96;3.75;1.97;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:34;1626116554;8.88;2.00;38.70;0.88;34.98;3.72;1.99;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:35;1626116555;8.89;2.00;38.74;0.88;34.98;3.75;2.02;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:36;1626116556;8.89;2.01;38.73;0.91;34.99;3.74;2.04;1.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:37;1626116557;8.90;2.01;38.76;0.91;35.01;3.75;2.06;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:38;1626116558;8.90;2.01;38.75;0.94;35.00;3.75;2.09;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:39;1626116559;8.90;2.01;38.77;0.91;35.00;3.77;2.11;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:40;1626116560;8.91;2.01;38.78;0.91;35.00;3.78;2.13;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:41;1626116561;8.92;2.01;38.83;0.91;35.01;3.82;2.16;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:42;1626116562;8.92;2.01;38.85;0.94;35.03;3.81;2.18;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:43;1626116563;8.94;2.01;38.90;0.94;35.05;3.84;2.20;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:44;1626116564;8.94;2.01;38.92;0.94;35.07;3.85;2.23;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:45;1626116565;8.96;2.01;38.97;0.96;35.09;3.88;2.25;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:46;1626116566;8.97;2.01;39.01;0.98;35.09;3.92;2.27;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:47;1626116567;8.98;2.01;39.07;0.97;35.09;3.98;2.30;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:48;1626116568;9.00;2.02;39.12;1.04;35.11;4.01;2.32;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:49;1626116569;9.01;2.02;39.15;1.05;35.13;4.02;2.34;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:50;1626116570;9.02;2.02;39.22;1.09;35.14;4.08;2.36;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:51;1626116571;9.04;2.03;39.27;1.11;35.16;4.11;2.37;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:52;1626116572;9.04;2.03;39.29;1.11;35.19;4.10;2.40;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:53;1626116573;9.06;2.04;39.35;1.19;35.21;4.14;2.42;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:54;1626116574;9.08;2.04;39.43;1.20;35.23;4.20;2.44;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:55;1626116575;9.09;2.04;39.48;1.27;35.26;4.22;2.45;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:56;1626116576;9.12;2.05;39.57;1.28;35.28;4.29;2.48;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:57;1626116577;9.13;2.05;39.60;1.29;35.30;4.31;2.50;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:58;1626116578;9.17;2.05;39.75;1.31;35.33;4.42;2.52;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:02:59;1626116579;9.19;2.05;39.84;1.34;35.32;4.52;2.53;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:00;1626116580;9.19;2.05;39.84;1.36;35.30;4.54;2.55;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:01;1626116581;9.21;2.05;39.90;1.32;35.26;4.64;2.58;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:02;1626116582;9.23;2.05;39.96;1.28;35.25;4.71;2.60;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:03;1626116583;9.24;2.04;40.01;1.26;35.24;4.77;2.62;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:04;1626116584;9.25;2.04;40.03;1.19;35.25;4.78;2.64;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:05;1626116585;9.25;2.03;40.02;1.18;35.27;4.75;2.65;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:06;1626116586;9.26;2.04;40.09;1.21;35.29;4.80;2.67;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:07;1626116587;9.26;2.04;40.09;1.22;35.31;4.78;2.69;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:08;1626116588;9.30;2.04;40.22;1.20;35.34;4.87;2.70;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:09;1626116589;9.31;2.04;40.25;1.25;35.38;4.88;2.71;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:10;1626116590;9.32;2.04;40.28;1.25;35.40;4.88;2.73;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:11;1626116591;9.31;2.04;40.27;1.25;35.41;4.86;2.73;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:12;1626116592;9.32;2.05;40.30;1.28;35.43;4.87;2.75;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:13;1626116593;9.36;2.05;40.43;1.31;35.45;4.98;2.77;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:14;1626116594;9.36;2.05;40.44;1.29;35.45;5.00;2.77;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:15;1626116595;9.39;2.05;40.53;1.30;35.45;5.09;2.79;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:16;1626116596;9.38;2.05;40.52;1.31;35.45;5.08;2.80;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:17;1626116597;9.42;2.05;40.64;1.31;35.44;5.21;2.81;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:18;1626116598;9.44;2.06;40.71;1.38;35.45;5.27;2.82;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:19;1626116599;9.48;2.06;40.85;1.39;35.45;5.41;2.84;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:20;1626116600;9.51;2.06;40.96;1.41;35.45;5.51;2.85;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:21;1626116601;9.52;2.06;41.01;1.43;35.44;5.58;2.86;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:22;1626116602;9.57;2.06;41.20;1.45;35.42;5.78;2.87;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:23;1626116603;9.58;2.07;41.24;1.47;35.41;5.82;2.88;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:24;1626116604;9.60;2.07;41.31;1.51;35.41;5.90;2.90;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:25;1626116605;9.64;2.07;41.42;1.52;35.41;6.01;2.91;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:26;1626116606;9.65;2.08;41.46;1.55;35.41;6.05;2.92;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:27;1626116607;9.68;2.08;41.56;1.57;35.40;6.16;2.94;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:28;1626116608;9.68;2.08;41.59;1.63;35.38;6.21;2.95;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:29;1626116609;9.72;2.08;41.70;1.63;35.34;6.35;2.96;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:30;1626116610;9.72;2.09;41.70;1.65;35.32;6.38;2.97;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:31;1626116611;9.74;2.09;41.77;1.67;35.30;6.47;2.98;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:32;1626116612;9.78;2.09;41.91;1.68;35.28;6.63;3.00;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:33;1626116613;9.78;2.10;41.92;1.73;35.25;6.67;3.01;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:34;1626116614;9.83;2.10;42.09;1.75;35.25;6.84;3.02;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:35;1626116615;9.81;2.10;42.04;1.75;35.26;6.79;3.04;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:36;1626116616;9.84;2.10;42.15;1.79;35.27;6.87;3.05;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:37;1626116617;9.84;2.11;42.15;1.82;35.29;6.86;3.06;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:38;1626116618;9.88;2.11;42.25;1.83;35.30;6.95;3.08;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:39;1626116619;9.89;2.10;42.31;1.81;35.31;7.00;3.09;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:40;1626116620;9.92;2.11;42.41;1.89;35.31;7.09;3.11;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:41;1626116621;9.92;2.11;42.40;1.87;35.33;7.07;3.12;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:42;1626116622;9.95;2.12;42.50;1.93;35.34;7.16;3.13;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:43;1626116623;9.95;2.12;42.50;1.92;35.35;7.15;3.15;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:44;1626116624;9.98;2.12;42.61;1.95;35.35;7.26;3.16;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:45;1626116625;9.98;2.12;42.61;1.92;35.33;7.29;3.18;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:46;1626116626;9.99;2.12;42.64;1.95;35.31;7.33;3.20;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:47;1626116627;9.98;2.12;42.63;1.95;35.30;7.33;3.20;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:48;1626116628;9.99;2.13;42.65;2.00;35.28;7.37;3.23;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:49;1626116629;9.98;2.12;42.61;1.99;35.26;7.36;3.23;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:50;1626116630;9.96;2.13;42.55;2.02;35.26;7.29;3.25;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:51;1626116631;9.94;2.13;42.47;2.02;35.25;7.22;3.27;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:52;1626116632;9.92;2.13;42.40;2.01;35.28;7.12;3.27;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:53;1626116633;9.90;2.13;42.35;2.02;35.32;7.03;3.30;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:54;1626116634;9.88;2.13;42.29;2.04;35.35;6.94;3.30;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:55;1626116635;9.88;2.13;42.26;2.02;35.39;6.87;3.32;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:56;1626116636;9.86;2.13;42.19;2.03;35.42;6.77;3.34;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:57;1626116637;9.83;2.13;42.09;2.02;35.47;6.62;3.34;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:58;1626116638;9.81;2.13;42.02;2.01;35.51;6.51;3.37;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:03:59;1626116639;9.79;2.13;41.96;2.01;35.52;6.44;3.37;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:00;1626116640;9.75;2.13;41.81;2.03;35.51;6.30;3.38;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:01;1626116641;9.73;2.13;41.74;2.00;35.50;6.24;3.41;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:02;1626116642;9.71;2.12;41.66;1.99;35.51;6.16;3.41;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:03;1626116643;9.68;2.13;41.56;2.02;35.53;6.03;3.42;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:04;1626116644;9.66;2.13;41.50;2.01;35.53;5.97;3.43;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:05;1626116645;9.62;2.13;41.37;2.00;35.52;5.86;3.45;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:06;1626116646;9.61;2.13;41.31;2.00;35.48;5.83;3.45;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:07;1626116647;9.57;2.13;41.19;2.00;35.47;5.72;3.46;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:08;1626116648;9.58;2.12;41.24;1.96;35.48;5.75;3.47;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:09;1626116649;9.56;2.13;41.15;2.00;35.50;5.65;3.48;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:10;1626116650;9.53;2.13;41.06;2.01;35.52;5.53;3.49;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:11;1626116651;9.52;2.13;41.02;2.00;35.54;5.48;3.51;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:12;1626116652;9.49;2.12;40.89;1.98;35.57;5.32;3.52;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:13;1626116653;9.47;2.12;40.83;1.95;35.59;5.24;3.52;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:14;1626116654;9.45;2.12;40.76;1.98;35.62;5.14;3.52;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:15;1626116655;9.43;2.12;40.69;1.96;35.63;5.06;3.54;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:16;1626116656;9.41;2.12;40.63;1.95;35.62;5.01;3.54;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:17;1626116657;9.41;2.12;40.63;1.96;35.64;4.99;3.55;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:18;1626116658;9.40;2.12;40.57;1.94;35.66;4.91;3.56;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:19;1626116659;9.40;2.12;40.57;1.96;35.70;4.87;3.56;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:20;1626116660;9.37;2.12;40.47;1.93;35.71;4.76;3.58;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:21;1626116661;9.36;2.12;40.44;1.92;35.70;4.74;3.59;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:22;1626116662;9.33;2.12;40.35;1.92;35.72;4.63;3.59;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:23;1626116663;9.33;2.12;40.33;1.91;35.75;4.58;3.59;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:24;1626116664;9.34;2.12;40.36;1.92;35.79;4.57;3.59;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:25;1626116665;9.33;2.11;40.32;1.88;35.84;4.49;3.61;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:26;1626116666;9.31;2.10;40.27;1.80;35.88;4.39;3.61;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:27;1626116667;9.29;2.10;40.17;1.74;35.93;4.24;3.62;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:28;1626116668;9.27;2.09;40.10;1.72;35.99;4.11;3.62;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:29;1626116669;9.27;2.09;40.10;1.64;36.02;4.08;3.62;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:30;1626116670;9.25;2.08;40.05;1.61;36.05;4.00;3.63;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:31;1626116671;9.25;2.08;40.05;1.56;36.09;3.97;3.63;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:32;1626116672;9.24;2.08;40.00;1.56;36.11;3.89;3.62;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:33;1626116673;9.23;2.07;39.97;1.53;36.13;3.85;3.63;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:34;1626116674;9.25;2.07;40.05;1.54;36.16;3.89;3.63;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:35;1626116675;9.25;2.07;40.06;1.54;36.22;3.84;3.62;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:36;1626116676;9.26;2.07;40.09;1.54;36.27;3.83;3.62;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
