date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;19:04:37;1626116677;9.26;2.07;40.08;1.52;36.31;3.76;3.62;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:38;1626116678;9.26;2.07;40.08;1.50;36.38;3.70;3.62;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:39;1626116679;9.24;2.07;40.00;1.48;36.40;3.60;3.62;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:40;1626116680;9.23;2.07;39.96;1.49;36.39;3.57;3.62;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:41;1626116681;9.22;2.06;39.93;1.43;36.38;3.55;3.62;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:42;1626116682;9.20;2.06;39.86;1.41;36.38;3.48;3.61;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:43;1626116683;9.19;2.05;39.82;1.37;36.38;3.44;3.62;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:44;1626116684;9.18;2.05;39.78;1.36;36.38;3.40;3.61;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:45;1626116685;9.17;2.05;39.77;1.34;36.38;3.40;3.60;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:46;1626116686;9.17;2.05;39.75;1.34;36.38;3.38;3.60;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:47;1626116687;9.16;2.05;39.70;1.30;36.36;3.34;3.60;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:48;1626116688;9.15;2.05;39.69;1.31;36.34;3.35;3.59;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:49;1626116689;9.15;2.05;39.67;1.31;36.33;3.34;3.59;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:50;1626116690;9.15;2.05;39.66;1.29;36.34;3.33;3.59;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:51;1626116691;9.14;2.05;39.65;1.30;36.32;3.33;3.59;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:52;1626116692;9.14;2.05;39.64;1.29;36.29;3.35;3.58;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:53;1626116693;9.14;2.05;39.64;1.29;36.24;3.40;3.58;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:54;1626116694;9.14;2.05;39.64;1.28;36.20;3.43;3.58;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:55;1626116695;9.13;2.04;39.62;1.27;36.19;3.43;3.56;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:56;1626116696;9.13;2.04;39.60;1.26;36.16;3.44;3.57;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:57;1626116697;9.12;2.04;39.57;1.25;36.16;3.40;3.56;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:58;1626116698;9.11;2.04;39.54;1.25;36.17;3.37;3.56;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:04:59;1626116699;9.10;2.04;39.51;1.25;36.16;3.36;3.55;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:00;1626116700;9.10;2.04;39.50;1.23;36.13;3.36;3.55;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:01;1626116701;9.09;2.04;39.48;1.25;36.12;3.36;3.55;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:02;1626116702;9.09;2.04;39.45;1.25;36.09;3.36;3.55;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:03;1626116703;9.09;2.04;39.46;1.26;36.09;3.37;3.54;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:04;1626116704;9.08;2.04;39.41;1.26;36.09;3.31;3.54;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:05;1626116705;9.07;2.04;39.39;1.23;36.09;3.30;3.54;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:06;1626116706;9.06;2.04;39.36;1.27;36.07;3.29;3.54;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:07;1626116707;9.05;2.04;39.32;1.22;36.05;3.26;3.53;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:08;1626116708;9.05;2.04;39.30;1.23;36.05;3.25;3.53;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:09;1626116709;9.03;2.04;39.23;1.20;36.05;3.17;3.53;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:10;1626116710;9.02;2.03;39.19;1.18;36.07;3.12;3.52;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:11;1626116711;9.00;2.03;39.13;1.17;36.08;3.05;3.52;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:12;1626116712;8.98;2.03;39.07;1.17;36.08;2.99;3.52;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:13;1626116713;8.96;2.03;39.00;1.12;36.07;2.93;3.52;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:14;1626116714;8.95;2.03;38.94;1.12;36.04;2.90;3.51;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:15;1626116715;8.93;2.02;38.86;1.07;35.99;2.87;3.51;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:16;1626116716;8.91;2.02;38.78;1.07;35.97;2.81;3.51;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:17;1626116717;8.88;2.02;38.68;1.01;35.94;2.75;3.50;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:18;1626116718;8.85;2.02;38.58;1.01;35.91;2.68;3.49;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:19;1626116719;8.83;2.01;38.50;0.95;35.88;2.63;3.49;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:20;1626116720;8.80;2.00;38.39;0.90;35.80;2.60;3.48;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:21;1626116721;8.78;2.00;38.29;0.88;35.74;2.55;3.48;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:22;1626116722;8.75;2.00;38.19;0.83;35.72;2.48;3.48;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:23;1626116723;8.71;1.99;38.05;0.79;35.69;2.36;3.47;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:24;1626116724;8.67;1.99;37.91;0.80;35.63;2.28;3.46;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:25;1626116725;8.63;1.98;37.76;0.70;35.56;2.19;3.45;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:26;1626116726;8.58;1.98;37.57;0.66;35.49;2.08;3.45;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:27;1626116727;8.55;1.97;37.44;0.58;35.41;2.04;3.45;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:28;1626116728;8.51;1.96;37.29;0.52;35.31;1.97;3.43;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:29;1626116729;8.46;1.96;37.11;0.47;35.20;1.91;3.42;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:30;1626116730;8.42;1.95;36.95;0.41;35.09;1.87;3.41;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:31;1626116731;8.38;1.95;36.80;0.38;34.98;1.83;3.40;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:32;1626116732;8.35;1.94;36.67;0.33;34.88;1.80;3.39;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:33;1626116733;8.31;1.93;36.52;0.25;34.80;1.72;3.38;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:34;1626116734;8.28;1.93;36.39;0.22;34.70;1.69;3.37;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:35;1626116735;8.24;1.92;36.27;0.17;34.60;1.66;3.36;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:36;1626116736;8.22;1.92;36.19;0.17;34.48;1.71;3.34;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:37;1626116737;8.21;1.92;36.12;0.11;34.38;1.75;3.34;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:38;1626116738;8.19;1.92;36.04;0.11;34.27;1.76;3.32;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:39;1626116739;8.16;1.92;35.94;0.11;34.18;1.76;3.31;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:40;1626116740;8.14;1.91;35.88;0.05;34.08;1.80;3.30;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:41;1626116741;8.14;1.91;35.85;0.03;33.98;1.87;3.29;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:42;1626116742;8.13;1.91;35.82;0.02;33.91;1.91;3.28;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:43;1626116743;8.13;1.91;35.82;-0.01;33.84;1.98;3.27;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:44;1626116744;8.14;1.91;35.88;-0.01;33.80;2.08;3.26;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:45;1626116745;8.16;1.91;35.92;0.00;33.76;2.17;3.25;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:46;1626116746;8.17;1.91;35.99;0.00;33.74;2.25;3.24;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:47;1626116747;8.22;1.91;36.16;0.04;33.75;2.41;3.23;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:48;1626116748;8.28;1.91;36.41;0.05;33.74;2.67;3.22;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:49;1626116749;8.40;1.92;36.88;0.15;33.75;3.13;3.22;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:50;1626116750;8.49;1.93;37.23;0.23;33.76;3.47;3.21;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:51;1626116751;8.59;1.94;37.61;0.30;33.79;3.82;3.20;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:52;1626116752;8.63;1.95;37.77;0.41;33.86;3.91;3.20;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:53;1626116753;8.66;1.96;37.85;0.51;33.90;3.95;3.20;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:54;1626116754;8.67;1.97;37.88;0.60;33.90;3.99;3.20;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:55;1626116755;8.69;1.98;37.97;0.71;33.88;4.09;3.20;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:56;1626116756;8.71;2.00;38.06;0.83;33.85;4.21;3.20;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:57;1626116757;8.70;2.00;38.00;0.88;33.82;4.18;3.20;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:58;1626116758;8.69;2.01;37.98;0.95;33.80;4.17;3.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:05:59;1626116759;8.74;2.01;38.15;1.00;33.79;4.36;3.20;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:00;1626116760;8.72;2.02;38.09;1.04;33.77;4.31;3.20;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:01;1626116761;8.74;2.03;38.16;1.10;33.77;4.39;3.21;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:02;1626116762;8.78;2.03;38.30;1.12;33.73;4.58;3.21;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:03;1626116763;8.81;2.03;38.41;1.14;33.64;4.77;3.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:04;1626116764;8.85;2.03;38.56;1.16;33.52;5.04;3.21;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:05;1626116765;8.89;2.03;38.71;1.17;33.42;5.29;3.22;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:06;1626116766;8.91;2.04;38.80;1.25;33.41;5.39;3.22;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:07;1626116767;8.95;2.04;38.96;1.27;33.41;5.56;3.23;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:08;1626116768;9.02;2.05;39.22;1.30;33.39;5.83;3.23;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:09;1626116769;9.05;2.05;39.32;1.33;33.37;5.95;3.23;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:10;1626116770;9.09;2.05;39.47;1.33;33.36;6.11;3.24;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:11;1626116771;9.10;2.05;39.51;1.33;33.34;6.17;3.24;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:12;1626116772;9.13;2.05;39.61;1.37;33.32;6.29;3.26;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:13;1626116773;9.16;2.05;39.71;1.37;33.28;6.43;3.25;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:14;1626116774;9.21;2.05;39.89;1.36;33.23;6.66;3.26;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:15;1626116775;9.21;2.06;39.91;1.39;33.20;6.71;3.27;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:16;1626116776;9.24;2.06;40.02;1.39;33.16;6.85;3.28;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:17;1626116777;9.25;2.06;40.05;1.40;33.13;6.92;3.29;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:18;1626116778;9.31;2.06;40.24;1.42;33.10;7.14;3.29;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:19;1626116779;9.33;2.06;40.34;1.45;33.04;7.30;3.29;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:20;1626116780;9.37;2.06;40.47;1.45;33.00;7.47;3.30;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:21;1626116781;9.37;2.06;40.47;1.43;32.96;7.51;3.31;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:22;1626116782;9.42;2.06;40.64;1.45;32.91;7.73;3.31;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:23;1626116783;9.43;2.06;40.69;1.45;32.86;7.83;3.31;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:24;1626116784;9.48;2.06;40.85;1.45;32.80;8.05;3.33;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:25;1626116785;9.50;2.07;40.94;1.50;32.77;8.17;3.34;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:26;1626116786;9.52;2.07;41.01;1.49;32.74;8.26;3.34;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:27;1626116787;9.54;2.07;41.08;1.54;32.74;8.34;3.34;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:28;1626116788;9.54;2.07;41.07;1.51;32.73;8.33;3.34;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:29;1626116789;9.58;2.07;41.22;1.53;32.75;8.47;3.35;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:30;1626116790;9.58;2.07;41.23;1.54;32.75;8.48;3.36;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:31;1626116791;9.61;2.07;41.32;1.54;32.77;8.56;3.37;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:32;1626116792;9.60;2.07;41.30;1.54;32.77;8.52;3.37;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:33;1626116793;9.64;2.08;41.42;1.57;32.77;8.64;3.37;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:34;1626116794;9.66;2.08;41.50;1.57;32.76;8.74;3.38;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:35;1626116795;9.68;2.08;41.58;1.57;32.75;8.83;3.38;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:36;1626116796;9.71;2.08;41.69;1.62;32.74;8.95;3.39;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:37;1626116797;9.73;2.08;41.74;1.61;32.73;9.01;3.40;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:38;1626116798;9.74;2.08;41.80;1.62;32.74;9.06;3.40;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:39;1626116799;9.77;2.08;41.88;1.62;32.75;9.13;3.41;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:40;1626116800;9.76;2.08;41.87;1.62;32.78;9.09;3.41;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:41;1626116801;9.78;2.08;41.91;1.63;32.81;9.10;3.41;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:42;1626116802;9.78;2.09;41.93;1.64;32.85;9.08;3.42;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:43;1626116803;9.77;2.09;41.88;1.64;32.88;9.00;3.43;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:44;1626116804;9.76;2.09;41.86;1.64;32.90;8.96;3.43;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:45;1626116805;9.74;2.09;41.77;1.65;32.89;8.88;3.44;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:46;1626116806;9.74;2.09;41.78;1.64;32.88;8.91;3.44;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:47;1626116807;9.72;2.09;41.72;1.64;32.88;8.85;3.45;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:48;1626116808;9.71;2.08;41.69;1.63;32.88;8.81;3.45;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:49;1626116809;9.71;2.09;41.66;1.64;32.90;8.77;3.46;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:50;1626116810;9.68;2.08;41.57;1.63;32.97;8.60;3.45;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:51;1626116811;9.68;2.08;41.57;1.60;33.04;8.53;3.47;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:52;1626116812;9.64;2.08;41.43;1.61;33.10;8.32;3.47;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:53;1626116813;9.65;2.09;41.46;1.65;33.15;8.31;3.48;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:54;1626116814;9.61;2.08;41.34;1.62;33.20;8.14;3.48;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:55;1626116815;9.62;2.08;41.36;1.61;33.26;8.10;3.48;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:56;1626116816;9.58;2.08;41.24;1.60;33.31;7.93;3.48;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:57;1626116817;9.57;2.08;41.19;1.62;33.36;7.83;3.48;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:58;1626116818;9.56;2.08;41.13;1.61;33.41;7.73;3.49;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:06:59;1626116819;9.53;2.08;41.05;1.63;33.46;7.59;3.49;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:00;1626116820;9.53;2.08;41.03;1.60;33.52;7.51;3.49;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:01;1626116821;9.50;2.08;40.95;1.59;33.59;7.35;3.50;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:02;1626116822;9.49;2.08;40.89;1.61;33.66;7.23;3.50;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:03;1626116823;9.46;2.08;40.78;1.56;33.77;7.02;3.50;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:04;1626116824;9.47;2.08;40.83;1.59;33.84;7.00;3.51;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:05;1626116825;9.45;2.08;40.75;1.59;33.92;6.83;3.50;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:06;1626116826;9.45;2.08;40.75;1.59;34.01;6.74;3.50;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:07;1626116827;9.42;2.08;40.65;1.55;34.08;6.57;3.51;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:08;1626116828;9.40;2.07;40.58;1.54;34.16;6.43;3.51;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:09;1626116829;9.37;2.08;40.46;1.55;34.25;6.21;3.52;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:10;1626116830;9.37;2.08;40.46;1.55;34.36;6.10;3.52;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:11;1626116831;9.36;2.08;40.43;1.55;34.48;5.95;3.52;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:12;1626116832;9.35;2.08;40.40;1.55;34.59;5.81;3.52;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:13;1626116833;9.36;2.07;40.43;1.54;34.71;5.72;3.52;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:14;1626116834;9.35;2.07;40.39;1.51;34.83;5.56;3.52;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:15;1626116835;9.33;2.06;40.34;1.44;34.95;5.39;3.52;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:16;1626116836;9.35;2.06;40.39;1.38;35.09;5.31;3.52;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:17;1626116837;9.34;2.05;40.37;1.28;35.21;5.16;3.52;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:18;1626116838;9.34;2.04;40.36;1.21;35.34;5.02;3.52;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:19;1626116839;9.34;2.03;40.37;1.11;35.45;4.92;3.51;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:20;1626116840;9.33;2.01;40.35;1.00;35.56;4.79;3.51;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:21;1626116841;9.33;2.01;40.31;0.96;35.67;4.64;3.50;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:22;1626116842;9.32;2.01;40.29;0.91;35.77;4.52;3.50;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:23;1626116843;9.31;2.00;40.24;0.84;35.87;4.38;3.48;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:24;1626116844;9.31;1.99;40.24;0.76;35.95;4.29;3.48;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:25;1626116845;9.30;1.98;40.22;0.70;36.04;4.18;3.47;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:26;1626116846;9.29;1.98;40.20;0.68;36.09;4.11;3.46;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:27;1626116847;9.29;1.97;40.18;0.62;36.08;4.10;3.45;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:28;1626116848;9.28;1.97;40.15;0.60;36.09;4.05;3.43;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:29;1626116849;9.27;1.97;40.13;0.56;36.13;4.00;3.41;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:30;1626116850;9.27;1.96;40.13;0.51;36.20;3.93;3.40;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:31;1626116851;9.27;1.96;40.10;0.47;36.26;3.85;3.39;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:32;1626116852;9.26;1.95;40.09;0.42;36.33;3.76;3.37;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:33;1626116853;9.25;1.95;40.06;0.40;36.38;3.68;3.36;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:34;1626116854;9.25;1.95;40.05;0.40;36.43;3.62;3.35;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:35;1626116855;9.25;1.95;40.02;0.37;36.49;3.53;3.34;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:36;1626116856;9.24;1.94;40.01;0.32;36.55;3.45;3.31;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:37;1626116857;9.24;1.94;39.99;0.30;36.62;3.37;3.30;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:38;1626116858;9.23;1.94;39.97;0.28;36.63;3.35;3.29;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:39;1626116859;9.22;1.94;39.95;0.30;36.62;3.33;3.27;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:40;1626116860;9.21;1.93;39.91;0.25;36.63;3.29;3.26;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:41;1626116861;9.21;1.93;39.88;0.24;36.63;3.25;3.24;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:42;1626116862;9.20;1.92;39.88;0.17;36.65;3.23;3.23;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:43;1626116863;9.19;1.93;39.81;0.19;36.67;3.14;3.21;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:44;1626116864;9.18;1.92;39.79;0.16;36.70;3.08;3.20;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:45;1626116865;9.17;1.92;39.76;0.16;36.72;3.04;3.18;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:46;1626116866;9.17;1.92;39.74;0.13;36.73;3.01;3.16;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:47;1626116867;9.15;1.92;39.68;0.09;36.73;2.96;3.16;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:48;1626116868;9.13;1.92;39.61;0.08;36.70;2.92;3.14;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:49;1626116869;9.12;1.91;39.58;0.04;36.64;2.94;3.12;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:50;1626116870;9.11;1.91;39.52;0.05;36.59;2.94;3.12;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:51;1626116871;9.09;1.91;39.46;0.00;36.52;2.95;3.10;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:52;1626116872;9.07;1.91;39.38;-0.01;36.45;2.93;3.09;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:53;1626116873;9.04;1.90;39.27;-0.05;36.40;2.87;3.08;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:54;1626116874;9.02;1.90;39.19;-0.08;36.35;2.84;3.05;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:55;1626116875;9.00;1.89;39.12;-0.11;36.30;2.82;3.05;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:56;1626116876;8.98;1.89;39.04;-0.14;36.29;2.75;3.04;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:57;1626116877;8.95;1.88;38.94;-0.21;36.27;2.67;3.02;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:58;1626116878;8.93;1.88;38.86;-0.25;36.23;2.63;3.01;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:07:59;1626116879;8.90;1.88;38.76;-0.28;36.20;2.56;3.00;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:00;1626116880;8.87;1.87;38.66;-0.33;36.14;2.52;2.98;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:01;1626116881;8.85;1.86;38.57;-0.40;36.09;2.47;2.97;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:02;1626116882;8.83;1.86;38.48;-0.47;36.02;2.46;2.96;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:03;1626116883;8.80;1.85;38.39;-0.50;35.98;2.40;2.95;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:04;1626116884;8.76;1.85;38.25;-0.56;35.94;2.31;2.93;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:05;1626116885;8.73;1.84;38.13;-0.64;35.88;2.25;2.91;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:06;1626116886;8.70;1.83;38.02;-0.69;35.80;2.22;2.90;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:07;1626116887;8.68;1.83;37.93;-0.76;35.72;2.21;2.89;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:08;1626116888;8.65;1.82;37.82;-0.81;35.65;2.17;2.87;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:09;1626116889;8.62;1.81;37.72;-0.88;35.58;2.14;2.86;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:10;1626116890;8.59;1.81;37.61;-0.91;35.51;2.10;2.84;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:11;1626116891;8.56;1.80;37.50;-1.00;35.41;2.08;2.84;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:12;1626116892;8.54;1.80;37.42;-1.02;35.31;2.11;2.83;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:13;1626116893;8.52;1.80;37.33;-1.05;35.20;2.13;2.81;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:14;1626116894;8.49;1.79;37.22;-1.07;35.12;2.10;2.80;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:15;1626116895;8.47;1.79;37.13;-1.14;35.02;2.10;2.79;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:16;1626116896;8.45;1.78;37.04;-1.18;34.90;2.15;2.78;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:17;1626116897;8.42;1.78;36.96;-1.20;34.78;2.18;2.77;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:18;1626116898;8.40;1.78;36.87;-1.21;34.66;2.20;2.76;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:19;1626116899;8.38;1.77;36.81;-1.27;34.55;2.26;2.75;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:20;1626116900;8.38;1.77;36.77;-1.31;34.46;2.31;2.74;4.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:21;1626116901;8.37;1.78;36.74;-1.25;34.36;2.38;2.73;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:22;1626116902;8.35;1.77;36.68;-1.30;34.26;2.42;2.73;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:23;1626116903;8.34;1.77;36.63;-1.30;34.18;2.45;2.71;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:24;1626116904;8.34;1.77;36.62;-1.34;34.12;2.51;2.71;4.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:25;1626116905;8.34;1.77;36.65;-1.28;34.05;2.61;2.70;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:26;1626116906;8.35;1.77;36.67;-1.27;33.98;2.69;2.69;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:27;1626116907;8.36;1.77;36.73;-1.26;33.92;2.81;2.69;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:28;1626116908;8.38;1.78;36.78;-1.21;33.88;2.90;2.68;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:29;1626116909;8.41;1.78;36.92;-1.18;33.86;3.06;2.66;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:30;1626116910;8.44;1.79;37.02;-1.13;33.83;3.19;2.66;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:31;1626116911;8.46;1.79;37.12;-1.07;33.80;3.31;2.66;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:32;1626116912;8.49;1.80;37.22;-0.97;33.79;3.43;2.64;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:33;1626116913;8.52;1.81;37.31;-0.87;33.77;3.54;2.64;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:34;1626116914;8.55;1.82;37.44;-0.83;33.77;3.68;2.63;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:35;1626116915;8.59;1.83;37.61;-0.74;33.79;3.82;2.62;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:36;1626116916;8.63;1.84;37.77;-0.63;33.80;3.96;2.62;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:37;1626116917;8.71;1.85;38.04;-0.52;33.81;4.23;2.62;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:38;1626116918;8.78;1.87;38.31;-0.39;33.80;4.51;2.62;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:39;1626116919;8.82;1.88;38.48;-0.24;33.79;4.69;2.60;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:40;1626116920;8.86;1.90;38.61;-0.09;33.77;4.85;2.60;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:41;1626116921;8.91;1.91;38.80;0.07;33.72;5.08;2.59;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:42;1626116922;8.95;1.93;38.94;0.21;33.66;5.28;2.59;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:43;1626116923;8.97;1.93;39.01;0.26;33.59;5.41;2.59;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:44;1626116924;9.02;1.94;39.19;0.34;33.50;5.69;2.60;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:45;1626116925;9.04;1.95;39.28;0.38;33.43;5.85;2.60;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:46;1626116926;9.10;1.96;39.49;0.46;33.38;6.10;2.60;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:47;1626116927;9.13;1.96;39.59;0.46;33.38;6.22;2.61;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:48;1626116928;9.12;1.96;39.58;0.51;33.40;6.19;2.61;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:49;1626116929;9.16;1.96;39.70;0.55;33.41;6.29;2.62;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:50;1626116930;9.19;1.97;39.81;0.56;33.40;6.42;2.62;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:51;1626116931;9.20;1.97;39.85;0.59;33.38;6.47;2.62;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:52;1626116932;9.21;1.97;39.90;0.62;33.37;6.53;2.63;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:53;1626116933;9.22;1.98;39.94;0.66;33.37;6.57;2.63;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:54;1626116934;9.25;1.98;40.02;0.67;33.36;6.67;2.65;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:55;1626116935;9.24;1.98;39.99;0.68;33.34;6.65;2.65;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:56;1626116936;9.23;1.98;39.98;0.68;33.34;6.65;2.66;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:57;1626116937;9.25;1.98;40.05;0.70;33.34;6.72;2.66;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:58;1626116938;9.26;1.99;40.08;0.75;33.30;6.78;2.67;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:08:59;1626116939;9.28;1.98;40.16;0.73;33.28;6.88;2.68;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:00;1626116940;9.29;1.98;40.17;0.73;33.26;6.92;2.68;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:01;1626116941;9.31;1.99;40.27;0.75;33.25;7.02;2.70;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:02;1626116942;9.36;1.99;40.44;0.77;33.27;7.17;2.70;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:03;1626116943;9.41;1.99;40.63;0.78;33.30;7.33;2.70;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:04;1626116944;9.47;1.99;40.83;0.81;33.35;7.48;2.71;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:05;1626116945;9.50;1.99;40.94;0.79;33.40;7.54;2.72;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:06;1626116946;9.55;2.00;41.10;0.84;33.41;7.69;2.72;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:07;1626116947;9.57;2.00;41.18;0.87;33.45;7.73;2.73;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:08;1626116948;9.60;2.00;41.29;0.86;33.48;7.80;2.73;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:09;1626116949;9.61;2.00;41.32;0.88;33.52;7.80;2.75;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:10;1626116950;9.64;2.00;41.44;0.87;33.56;7.88;2.75;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:11;1626116951;9.65;2.00;41.46;0.86;33.61;7.85;2.76;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:12;1626116952;9.68;2.00;41.58;0.88;33.66;7.92;2.77;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:13;1626116953;9.69;2.00;41.60;0.90;33.69;7.92;2.77;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:14;1626116954;9.73;2.00;41.76;0.90;33.73;8.03;2.78;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:15;1626116955;9.73;2.01;41.77;0.91;33.77;8.00;2.78;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:16;1626116956;9.75;2.01;41.82;0.95;33.80;8.01;2.79;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:17;1626116957;9.74;2.01;41.78;0.93;33.84;7.94;2.80;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:18;1626116958;9.73;2.01;41.77;0.94;33.88;7.88;2.80;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:19;1626116959;9.71;2.01;41.68;0.94;33.94;7.74;2.80;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:20;1626116960;9.67;2.01;41.55;0.91;33.97;7.58;2.81;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:21;1626116961;9.69;2.00;41.61;0.89;34.01;7.61;2.82;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:22;1626116962;9.64;2.01;41.43;0.93;34.04;7.39;2.82;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:23;1626116963;9.59;2.01;41.25;0.91;34.08;7.17;2.83;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:24;1626116964;9.57;2.00;41.17;0.87;34.11;7.06;2.83;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:25;1626116965;9.52;2.00;41.01;0.88;34.16;6.85;2.84;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:26;1626116966;9.52;2.00;41.01;0.88;34.23;6.79;2.84;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:27;1626116967;9.51;2.00;40.97;0.89;34.30;6.67;2.84;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:28;1626116968;9.53;2.00;41.03;0.84;34.36;6.67;2.84;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:29;1626116969;9.54;2.00;41.07;0.88;34.41;6.66;2.84;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:30;1626116970;9.48;2.00;40.86;0.83;34.41;6.45;2.84;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:31;1626116971;9.49;1.99;40.89;0.81;34.42;6.46;2.86;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:32;1626116972;9.49;2.00;40.89;0.85;34.45;6.45;2.86;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:33;1626116973;9.44;2.00;40.74;0.83;34.46;6.28;2.86;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:34;1626116974;9.44;1.99;40.73;0.80;34.49;6.24;2.86;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:35;1626116975;9.42;1.99;40.65;0.81;34.52;6.13;2.86;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:36;1626116976;9.43;1.99;40.69;0.81;34.60;6.09;2.86;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:37;1626116977;9.44;1.99;40.71;0.79;34.69;6.03;2.87;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:38;1626116978;9.41;1.99;40.63;0.77;34.74;5.89;2.87;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:39;1626116979;9.42;1.99;40.64;0.78;34.82;5.82;2.87;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:40;1626116980;9.40;1.99;40.59;0.78;34.88;5.71;2.87;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:41;1626116981;9.39;1.99;40.54;0.77;34.96;5.58;2.87;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:42;1626116982;9.37;1.99;40.46;0.75;35.02;5.45;2.87;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:43;1626116983;9.38;1.99;40.51;0.75;35.07;5.44;2.87;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:44;1626116984;9.38;1.99;40.51;0.76;35.13;5.39;2.87;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:45;1626116985;9.38;1.98;40.52;0.71;35.17;5.35;2.87;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:46;1626116986;9.40;1.98;40.59;0.69;35.23;5.36;2.86;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:47;1626116987;9.40;1.98;40.59;0.66;35.31;5.28;2.87;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:48;1626116988;9.41;1.97;40.62;0.64;35.44;5.18;2.87;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:49;1626116989;9.41;1.97;40.63;0.60;35.54;5.09;2.87;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:50;1626116990;9.41;1.96;40.60;0.52;35.62;4.98;2.86;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:51;1626116991;9.41;1.96;40.62;0.52;35.70;4.91;2.86;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:52;1626116992;9.41;1.96;40.60;0.47;35.73;4.87;2.86;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:53;1626116993;9.39;1.95;40.56;0.40;35.79;4.77;2.85;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:54;1626116994;9.39;1.95;40.54;0.39;35.80;4.73;2.85;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:55;1626116995;9.38;1.94;40.52;0.34;35.87;4.65;2.84;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:56;1626116996;9.38;1.94;40.51;0.32;35.94;4.58;2.84;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:57;1626116997;9.37;1.94;40.46;0.30;35.98;4.48;2.83;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:58;1626116998;9.37;1.93;40.47;0.26;36.02;4.45;2.83;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:09:59;1626116999;9.36;1.93;40.44;0.20;36.05;4.38;2.82;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:00;1626117000;9.35;1.93;40.41;0.19;36.09;4.32;2.81;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:01;1626117001;9.35;1.92;40.40;0.15;36.09;4.31;2.80;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:02;1626117002;9.33;1.92;40.35;0.13;36.10;4.25;2.80;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:03;1626117003;9.32;1.91;40.30;0.07;36.13;4.17;2.80;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:04;1626117004;9.31;1.91;40.27;0.04;36.17;4.10;2.79;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:05;1626117005;9.30;1.91;40.23;0.04;36.23;4.01;2.77;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:06;1626117006;9.29;1.91;40.19;-0.01;36.28;3.91;2.77;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:07;1626117007;9.28;1.90;40.16;-0.04;36.34;3.82;2.77;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:08;1626117008;9.27;1.90;40.10;-0.06;36.38;3.72;2.75;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:09;1626117009;9.26;1.90;40.07;-0.06;36.39;3.68;2.74;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:10;1626117010;9.25;1.90;40.04;-0.09;36.38;3.67;2.73;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:11;1626117011;9.24;1.90;40.01;-0.08;36.36;3.65;2.73;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:12;1626117012;9.24;1.90;39.99;-0.10;36.32;3.67;2.72;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:13;1626117013;9.23;1.90;39.95;-0.10;36.27;3.69;2.70;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:14;1626117014;9.22;1.89;39.92;-0.12;36.23;3.69;2.70;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:15;1626117015;9.21;1.89;39.88;-0.12;36.23;3.66;2.69;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:16;1626117016;9.19;1.89;39.84;-0.12;36.23;3.61;2.69;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:17;1626117017;9.18;1.89;39.81;-0.18;36.24;3.56;2.68;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:18;1626117018;9.18;1.89;39.80;-0.17;36.25;3.55;2.67;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:19;1626117019;9.16;1.88;39.72;-0.20;36.20;3.51;2.66;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:20;1626117020;9.15;1.88;39.67;-0.24;36.17;3.50;2.66;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:21;1626117021;9.13;1.87;39.61;-0.30;36.13;3.49;2.66;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:22;1626117022;9.12;1.87;39.57;-0.34;36.09;3.48;2.64;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:23;1626117023;9.10;1.87;39.50;-0.39;36.05;3.46;2.63;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:24;1626117024;9.08;1.86;39.41;-0.44;35.94;3.47;2.62;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:25;1626117025;9.06;1.85;39.34;-0.51;35.77;3.56;2.62;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:26;1626117026;9.03;1.85;39.26;-0.52;35.63;3.62;2.62;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:27;1626117027;9.02;1.84;39.20;-0.59;35.51;3.70;2.61;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:28;1626117028;9.00;1.84;39.13;-0.64;35.39;3.74;2.60;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:29;1626117029;8.98;1.84;39.05;-0.65;35.28;3.77;2.59;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:30;1626117030;8.96;1.83;38.99;-0.71;35.19;3.80;2.59;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:31;1626117031;8.94;1.83;38.90;-0.76;35.11;3.79;2.59;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:32;1626117032;8.93;1.83;38.85;-0.77;35.05;3.80;2.58;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:33;1626117033;8.91;1.82;38.80;-0.83;35.00;3.80;2.57;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:34;1626117034;8.89;1.82;38.74;-0.84;34.98;3.76;2.56;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:35;1626117035;8.88;1.82;38.68;-0.85;34.95;3.73;2.56;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:36;1626117036;8.86;1.81;38.62;-0.91;34.91;3.71;2.55;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:37;1626117037;8.84;1.81;38.55;-0.93;34.88;3.67;2.55;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:38;1626117038;8.84;1.81;38.52;-0.92;34.82;3.70;2.55;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:39;1626117039;8.81;1.81;38.43;-0.95;34.77;3.66;2.54;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:40;1626117040;8.80;1.80;38.38;-0.98;34.74;3.63;2.54;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:41;1626117041;8.79;1.80;38.34;-0.99;34.73;3.61;2.53;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:42;1626117042;8.77;1.80;38.29;-1.02;34.71;3.57;2.53;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:43;1626117043;8.75;1.80;38.21;-1.01;34.73;3.48;2.52;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:44;1626117044;8.73;1.80;38.14;-1.05;34.76;3.38;2.52;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:45;1626117045;8.72;1.80;38.10;-1.05;34.80;3.31;2.51;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:46;1626117046;8.71;1.80;38.04;-1.05;34.83;3.21;2.51;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:47;1626117047;8.70;1.79;37.99;-1.08;34.84;3.15;2.51;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:48;1626117048;8.68;1.79;37.94;-1.07;34.80;3.13;2.50;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:49;1626117049;8.67;1.79;37.89;-1.06;34.77;3.13;2.50;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:50;1626117050;8.65;1.79;37.84;-1.07;34.73;3.11;2.50;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:51;1626117051;8.63;1.79;37.77;-1.09;34.72;3.05;2.49;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:52;1626117052;8.62;1.79;37.72;-1.09;34.72;3.00;2.48;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:53;1626117053;8.61;1.79;37.66;-1.06;34.70;2.97;2.48;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:54;1626117054;8.59;1.79;37.61;-1.08;34.67;2.94;2.48;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:55;1626117055;8.58;1.79;37.54;-1.09;34.64;2.90;2.47;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:56;1626117056;8.57;1.79;37.51;-1.11;34.62;2.89;2.46;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:57;1626117057;8.55;1.79;37.45;-1.12;34.61;2.84;2.46;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:58;1626117058;8.53;1.79;37.38;-1.11;34.62;2.76;2.45;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:10:59;1626117059;8.52;1.79;37.32;-1.11;34.60;2.72;2.45;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:00;1626117060;8.51;1.79;37.30;-1.12;34.58;2.73;2.43;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:01;1626117061;8.50;1.79;37.25;-1.12;34.55;2.69;2.43;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:02;1626117062;8.49;1.79;37.23;-1.09;34.52;2.71;2.42;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:03;1626117063;8.49;1.79;37.22;-1.11;34.51;2.71;2.41;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:04;1626117064;8.48;1.79;37.17;-1.09;34.50;2.67;2.41;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:05;1626117065;8.48;1.79;37.17;-1.11;34.50;2.67;2.40;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:06;1626117066;8.47;1.79;37.16;-1.07;34.49;2.66;2.39;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:07;1626117067;8.47;1.79;37.16;-1.07;34.48;2.67;2.37;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:08;1626117068;8.47;1.80;37.15;-1.05;34.45;2.69;2.37;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:09;1626117069;8.48;1.80;37.18;-1.04;34.43;2.75;2.36;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:10;1626117070;8.48;1.80;37.19;-1.01;34.41;2.79;2.35;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:11;1626117071;8.49;1.80;37.22;-1.00;34.38;2.85;2.34;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:12;1626117072;8.50;1.80;37.27;-1.01;34.36;2.91;2.34;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:13;1626117073;8.51;1.81;37.30;-0.95;34.35;2.95;2.33;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:14;1626117074;8.53;1.82;37.38;-0.86;34.35;3.03;2.31;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:15;1626117075;8.56;1.82;37.48;-0.85;34.34;3.14;2.30;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:16;1626117076;8.58;1.82;37.55;-0.83;34.34;3.22;2.30;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:17;1626117077;8.61;1.83;37.67;-0.77;34.35;3.32;2.29;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:18;1626117078;8.66;1.83;37.85;-0.69;34.38;3.47;2.29;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:19;1626117079;8.70;1.84;38.02;-0.60;34.38;3.64;2.27;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:20;1626117080;8.80;1.85;38.39;-0.49;34.41;3.99;2.27;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:21;1626117081;8.88;1.86;38.69;-0.40;34.45;4.25;2.27;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:22;1626117082;8.97;1.88;39.02;-0.25;34.48;4.53;2.27;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:23;1626117083;8.98;1.90;39.06;-0.10;34.49;4.57;2.27;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:24;1626117084;9.03;1.91;39.24;0.05;34.48;4.76;2.27;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:25;1626117085;9.09;1.92;39.45;0.14;34.43;5.02;2.27;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:26;1626117086;9.16;1.93;39.70;0.19;34.36;5.34;2.27;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:27;1626117087;9.18;1.93;39.78;0.25;34.30;5.48;2.27;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:28;1626117088;9.21;1.95;39.90;0.39;34.26;5.64;2.28;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:29;1626117089;9.26;1.96;40.09;0.47;34.27;5.82;2.29;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:30;1626117090;9.33;1.97;40.34;0.59;34.27;6.07;2.30;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:31;1626117091;9.36;1.98;40.44;0.68;34.25;6.19;2.30;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:32;1626117092;9.41;1.99;40.63;0.75;34.25;6.38;2.32;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:33;1626117093;9.46;2.00;40.81;0.84;34.23;6.57;2.33;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:34;1626117094;9.49;2.00;40.89;0.89;34.23;6.67;2.34;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:35;1626117095;9.52;2.01;41.02;0.95;34.22;6.80;2.35;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:36;1626117096;9.58;2.01;41.23;0.98;34.18;7.05;2.37;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:37;1626117097;9.58;2.01;41.21;0.98;34.16;7.06;2.39;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:38;1626117098;9.62;2.01;41.36;1.00;34.14;7.22;2.40;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:39;1626117099;9.63;2.02;41.40;1.01;34.14;7.26;2.42;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:40;1626117100;9.66;2.02;41.52;1.07;34.13;7.39;2.44;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:41;1626117101;9.68;2.03;41.58;1.12;34.11;7.47;2.46;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:42;1626117102;9.72;2.04;41.70;1.19;34.09;7.61;2.47;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:43;1626117103;9.77;2.04;41.89;1.22;34.07;7.82;2.49;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:44;1626117104;9.81;2.05;42.04;1.30;34.08;7.96;2.51;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:45;1626117105;9.83;2.05;42.09;1.37;34.09;8.01;2.53;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:46;1626117106;9.86;2.06;42.20;1.40;34.07;8.13;2.55;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:47;1626117107;9.90;2.06;42.33;1.44;34.07;8.26;2.57;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:48;1626117108;9.92;2.07;42.41;1.48;34.02;8.39;2.59;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:49;1626117109;9.97;2.07;42.60;1.53;33.99;8.61;2.61;1.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:50;1626117110;9.98;2.08;42.63;1.55;33.98;8.65;2.64;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:51;1626117111;9.98;2.08;42.63;1.56;33.95;8.68;2.66;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:52;1626117112;9.98;2.07;42.63;1.48;33.94;8.69;2.68;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:53;1626117113;9.99;2.07;42.66;1.50;33.92;8.73;2.70;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:54;1626117114;9.97;2.07;42.60;1.49;33.87;8.73;2.72;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:55;1626117115;9.96;2.07;42.56;1.50;33.82;8.74;2.74;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:56;1626117116;9.96;2.07;42.56;1.49;33.79;8.77;2.77;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:57;1626117117;9.95;2.07;42.51;1.49;33.75;8.76;2.78;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:58;1626117118;9.93;2.07;42.43;1.47;33.71;8.72;2.80;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:11:59;1626117119;9.90;2.07;42.36;1.49;33.69;8.67;2.82;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:00;1626117120;9.90;2.07;42.34;1.50;33.66;8.67;2.84;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:01;1626117121;9.88;2.07;42.25;1.52;33.63;8.62;2.86;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:02;1626117122;9.86;2.07;42.20;1.49;33.60;8.60;2.87;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:03;1626117123;9.82;2.07;42.07;1.50;33.57;8.50;2.89;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:04;1626117124;9.81;2.07;42.01;1.51;33.53;8.48;2.91;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:05;1626117125;9.79;2.07;41.95;1.51;33.51;8.44;2.92;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:06;1626117126;9.75;2.07;41.82;1.52;33.50;8.32;2.94;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:07;1626117127;9.73;2.07;41.76;1.49;33.50;8.26;2.95;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:08;1626117128;9.71;2.07;41.66;1.51;33.48;8.18;2.97;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:09;1626117129;9.69;2.07;41.61;1.50;33.45;8.17;2.98;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:10;1626117130;9.66;2.07;41.50;1.50;33.41;8.09;3.00;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:11;1626117131;9.65;2.07;41.47;1.49;33.45;8.02;3.01;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:12;1626117132;9.63;2.07;41.38;1.53;33.45;7.93;3.02;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:13;1626117133;9.59;2.07;41.25;1.49;33.46;7.79;3.04;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:14;1626117134;9.58;2.07;41.22;1.52;33.49;7.73;3.05;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:15;1626117135;9.55;2.07;41.12;1.53;33.54;7.58;3.05;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:16;1626117136;9.53;2.07;41.04;1.54;33.57;7.47;3.07;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:17;1626117137;9.49;2.07;40.92;1.52;33.62;7.30;3.08;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:18;1626117138;9.49;2.07;40.92;1.53;33.66;7.26;3.09;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:19;1626117139;9.46;2.07;40.81;1.51;33.68;7.13;3.10;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:20;1626117140;9.44;2.08;40.74;1.55;33.68;7.06;3.12;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:21;1626117141;9.42;2.08;40.66;1.56;33.66;7.00;3.12;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:22;1626117142;9.40;2.08;40.58;1.56;33.64;6.94;3.13;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:23;1626117143;9.38;2.08;40.52;1.55;33.63;6.89;3.14;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:24;1626117144;9.35;2.08;40.42;1.55;33.61;6.81;3.16;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:25;1626117145;9.34;2.07;40.36;1.54;33.59;6.76;3.16;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:26;1626117146;9.32;2.08;40.28;1.56;33.60;6.68;3.18;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:27;1626117147;9.29;2.08;40.18;1.57;33.63;6.56;3.18;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:28;1626117148;9.28;2.08;40.14;1.56;33.66;6.48;3.19;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:29;1626117149;9.26;2.08;40.09;1.57;33.71;6.38;3.20;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:30;1626117150;9.25;2.08;40.02;1.57;33.75;6.27;3.20;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:31;1626117151;9.22;2.08;39.95;1.60;33.80;6.15;3.21;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:32;1626117152;9.21;2.08;39.91;1.57;33.84;6.07;3.22;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:33;1626117153;9.20;2.08;39.85;1.56;33.89;5.96;3.23;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:34;1626117154;9.18;2.08;39.79;1.57;33.95;5.84;3.23;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:35;1626117155;9.15;2.08;39.67;1.55;34.01;5.67;3.24;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:36;1626117156;9.15;2.08;39.68;1.56;34.05;5.63;3.24;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:37;1626117157;9.12;2.08;39.58;1.56;34.09;5.49;3.25;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:38;1626117158;9.12;2.08;39.58;1.57;34.13;5.45;3.26;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:39;1626117159;9.11;2.08;39.55;1.56;34.20;5.35;3.27;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:40;1626117160;9.09;2.08;39.46;1.57;34.23;5.23;3.27;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:41;1626117161;9.08;2.08;39.43;1.56;34.27;5.17;3.28;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:42;1626117162;9.08;2.08;39.43;1.56;34.28;5.14;3.28;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:43;1626117163;9.08;2.08;39.42;1.56;34.30;5.11;3.29;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:44;1626117164;9.06;2.08;39.34;1.55;34.35;4.98;3.30;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
