date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;19:12:45;1626117165;9.05;2.08;39.33;1.55;34.42;4.91;3.30;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:46;1626117166;9.06;2.08;39.35;1.57;34.50;4.85;3.30;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:47;1626117167;9.05;2.08;39.32;1.55;34.57;4.75;3.30;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:48;1626117168;9.05;2.08;39.31;1.60;34.60;4.71;3.32;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:49;1626117169;9.04;2.08;39.27;1.56;34.59;4.68;3.32;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:50;1626117170;9.03;2.07;39.26;1.53;34.61;4.65;3.33;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:51;1626117171;9.02;2.07;39.21;1.54;34.66;4.55;3.34;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:52;1626117172;9.01;2.07;39.19;1.52;34.73;4.46;3.34;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:53;1626117173;9.01;2.07;39.17;1.51;34.78;4.39;3.34;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:54;1626117174;9.00;2.07;39.11;1.53;34.83;4.29;3.34;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:55;1626117175;9.00;2.07;39.11;1.50;34.86;4.25;3.34;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:56;1626117176;8.99;2.06;39.09;1.45;34.89;4.20;3.34;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:57;1626117177;8.99;2.07;39.08;1.47;34.95;4.13;3.36;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:58;1626117178;8.98;2.06;39.05;1.43;34.98;4.07;3.36;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:12:59;1626117179;8.98;2.06;39.07;1.40;35.02;4.05;3.36;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:00;1626117180;8.98;2.06;39.04;1.38;35.08;3.96;3.36;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:01;1626117181;8.98;2.06;39.06;1.39;35.13;3.93;3.37;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:02;1626117182;8.98;2.06;39.07;1.40;35.21;3.86;3.37;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:03;1626117183;8.99;2.06;39.10;1.43;35.27;3.84;3.36;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:04;1626117184;9.00;2.06;39.12;1.43;35.33;3.79;3.37;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:05;1626117185;9.00;2.06;39.14;1.44;35.41;3.73;3.37;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:06;1626117186;9.02;2.06;39.20;1.44;35.48;3.73;3.37;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:07;1626117187;9.02;2.06;39.22;1.45;35.55;3.67;3.37;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:08;1626117188;9.03;2.06;39.26;1.45;35.62;3.64;3.37;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:09;1626117189;9.04;2.06;39.27;1.42;35.69;3.58;3.37;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:10;1626117190;9.04;2.05;39.27;1.37;35.73;3.54;3.37;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:11;1626117191;9.05;2.05;39.32;1.31;35.77;3.55;3.37;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:12;1626117192;9.05;2.05;39.30;1.31;35.81;3.49;3.38;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:13;1626117193;9.05;2.05;39.33;1.31;35.84;3.48;3.38;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:14;1626117194;9.06;2.05;39.34;1.33;35.88;3.46;3.38;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:15;1626117195;9.07;2.05;39.39;1.33;35.88;3.51;3.38;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:16;1626117196;9.06;2.05;39.35;1.36;35.87;3.49;3.38;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:17;1626117197;9.07;2.06;39.40;1.38;35.88;3.52;3.39;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:18;1626117198;9.07;2.06;39.38;1.40;35.90;3.48;3.39;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:19;1626117199;9.07;2.06;39.39;1.41;35.91;3.48;3.39;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:20;1626117200;9.07;2.06;39.37;1.40;35.96;3.41;3.39;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:21;1626117201;9.07;2.06;39.39;1.42;36.01;3.38;3.39;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:22;1626117202;9.07;2.06;39.37;1.41;36.05;3.33;3.40;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:23;1626117203;9.06;2.06;39.35;1.38;36.09;3.26;3.39;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:24;1626117204;9.05;2.06;39.31;1.41;36.12;3.19;3.40;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:25;1626117205;9.04;2.06;39.27;1.40;36.12;3.16;3.40;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:26;1626117206;9.03;2.06;39.23;1.41;36.14;3.09;3.41;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:27;1626117207;9.01;2.06;39.15;1.41;36.16;2.99;3.40;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:28;1626117208;8.98;2.05;39.07;1.37;36.17;2.90;3.41;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:29;1626117209;8.96;2.05;39.00;1.37;36.17;2.83;3.41;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:30;1626117210;8.94;2.05;38.90;1.31;36.16;2.73;3.41;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:31;1626117211;8.91;2.05;38.79;1.29;36.15;2.64;3.41;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:32;1626117212;8.88;2.05;38.70;1.29;36.12;2.58;3.42;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:33;1626117213;8.86;2.04;38.62;1.26;36.09;2.53;3.42;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:34;1626117214;8.83;2.04;38.50;1.19;36.05;2.45;3.42;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:35;1626117215;8.81;2.03;38.42;1.17;36.02;2.41;3.42;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:36;1626117216;8.79;2.03;38.36;1.16;35.96;2.40;3.43;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:37;1626117217;8.78;2.03;38.29;1.10;35.91;2.38;3.42;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:38;1626117218;8.76;2.02;38.22;1.07;35.84;2.39;3.42;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:39;1626117219;8.75;2.02;38.19;1.05;35.77;2.42;3.42;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:40;1626117220;8.74;2.01;38.16;1.00;35.73;2.43;3.42;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:41;1626117221;8.74;2.01;38.15;0.99;35.66;2.49;3.42;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:42;1626117222;8.72;2.01;38.09;0.97;35.60;2.49;3.42;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:43;1626117223;8.72;2.01;38.10;0.99;35.52;2.58;3.41;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:44;1626117224;8.72;2.02;38.10;1.01;35.49;2.61;3.42;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:45;1626117225;8.73;2.01;38.12;0.99;35.45;2.68;3.41;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:46;1626117226;8.74;2.01;38.17;0.99;35.39;2.78;3.42;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:47;1626117227;8.75;2.01;38.21;0.98;35.31;2.90;3.42;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:48;1626117228;8.76;2.02;38.25;1.04;35.25;3.00;3.41;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:49;1626117229;8.78;2.02;38.33;1.01;35.23;3.10;3.41;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:50;1626117230;8.80;2.02;38.40;1.05;35.20;3.20;3.41;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:51;1626117231;8.83;2.02;38.49;1.04;35.18;3.31;3.41;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:52;1626117232;8.87;2.02;38.65;1.09;35.18;3.47;3.42;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:53;1626117233;8.92;2.04;38.82;1.19;35.19;3.63;3.42;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:54;1626117234;8.97;2.04;39.03;1.19;35.20;3.84;3.42;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:55;1626117235;9.03;2.04;39.24;1.27;35.20;4.04;3.42;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:56;1626117236;9.09;2.05;39.44;1.36;35.16;4.28;3.42;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:57;1626117237;9.11;2.06;39.55;1.43;35.13;4.42;3.42;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:58;1626117238;9.13;2.07;39.61;1.54;35.09;4.52;3.43;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:13:59;1626117239;9.17;2.09;39.77;1.64;35.05;4.72;3.43;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:00;1626117240;9.19;2.09;39.82;1.68;34.98;4.85;3.45;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:01;1626117241;9.22;2.09;39.92;1.72;34.93;4.99;3.45;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:02;1626117242;9.24;2.10;39.99;1.75;34.88;5.11;3.45;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:03;1626117243;9.27;2.11;40.12;1.83;34.86;5.26;3.47;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:04;1626117244;9.29;2.11;40.18;1.87;34.84;5.34;3.48;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:05;1626117245;9.30;2.11;40.23;1.86;34.84;5.40;3.48;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:06;1626117246;9.30;2.11;40.23;1.90;34.80;5.42;3.50;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:07;1626117247;9.34;2.11;40.38;1.90;34.74;5.64;3.50;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:08;1626117248;9.36;2.12;40.43;1.93;34.73;5.70;3.52;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:09;1626117249;9.36;2.12;40.44;1.95;34.73;5.71;3.52;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:10;1626117250;9.39;2.12;40.55;1.94;34.72;5.83;3.53;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:11;1626117251;9.38;2.12;40.51;1.96;34.72;5.79;3.55;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:12;1626117252;9.42;2.13;40.66;2.00;34.72;5.94;3.55;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:13;1626117253;9.42;2.13;40.64;2.00;34.73;5.92;3.56;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:14;1626117254;9.44;2.13;40.74;2.04;34.73;6.00;3.58;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:15;1626117255;9.45;2.13;40.76;2.04;34.70;6.06;3.59;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:16;1626117256;9.46;2.13;40.81;2.05;34.70;6.11;3.59;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:17;1626117257;9.48;2.13;40.86;2.03;34.66;6.20;3.60;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:18;1626117258;9.49;2.13;40.90;2.04;34.63;6.28;3.62;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:19;1626117259;9.51;2.13;40.97;2.04;34.59;6.38;3.62;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:20;1626117260;9.53;2.13;41.04;2.06;34.58;6.46;3.63;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:21;1626117261;9.54;2.13;41.08;2.06;34.58;6.51;3.64;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:22;1626117262;9.55;2.14;41.13;2.09;34.55;6.58;3.65;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:23;1626117263;9.57;2.13;41.19;2.07;34.52;6.67;3.66;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:24;1626117264;9.60;2.14;41.30;2.09;34.49;6.81;3.66;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:25;1626117265;9.61;2.14;41.34;2.08;34.46;6.88;3.67;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:26;1626117266;9.63;2.13;41.39;2.07;34.45;6.94;3.68;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:27;1626117267;9.64;2.14;41.43;2.11;34.43;7.00;3.69;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:28;1626117268;9.67;2.14;41.54;2.13;34.40;7.15;3.70;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:29;1626117269;9.68;2.14;41.58;2.14;34.38;7.20;3.71;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:30;1626117270;9.69;2.14;41.62;2.15;34.39;7.23;3.71;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:31;1626117271;9.69;2.14;41.60;2.14;34.43;7.17;3.72;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:32;1626117272;9.73;2.14;41.73;2.15;34.45;7.28;3.73;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:33;1626117273;9.73;2.14;41.75;2.14;34.44;7.31;3.73;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:34;1626117274;9.74;2.13;41.80;2.07;34.43;7.37;3.73;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:35;1626117275;9.77;2.13;41.88;2.04;34.41;7.48;3.74;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:36;1626117276;9.77;2.12;41.88;1.99;34.40;7.49;3.75;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:37;1626117277;9.78;2.12;41.93;1.96;34.40;7.53;3.76;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:38;1626117278;9.78;2.11;41.93;1.86;34.38;7.54;3.76;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:39;1626117279;9.81;2.11;42.03;1.88;34.35;7.68;3.77;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:40;1626117280;9.82;2.11;42.06;1.90;34.34;7.72;3.77;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:41;1626117281;9.82;2.11;42.08;1.88;34.36;7.72;3.77;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:42;1626117282;9.81;2.11;42.04;1.83;34.40;7.65;3.77;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:43;1626117283;9.83;2.11;42.10;1.88;34.41;7.70;3.77;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:44;1626117284;9.82;2.11;42.05;1.87;34.40;7.65;3.77;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:45;1626117285;9.82;2.11;42.08;1.85;34.38;7.70;3.77;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:46;1626117286;9.81;2.11;42.03;1.86;34.38;7.65;3.77;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:47;1626117287;9.81;2.11;42.03;1.85;34.37;7.66;3.77;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:48;1626117288;9.77;2.11;41.90;1.83;34.37;7.53;3.77;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:49;1626117289;9.79;2.11;41.94;1.86;34.38;7.56;3.77;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:50;1626117290;9.76;2.11;41.84;1.82;34.41;7.44;3.77;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:51;1626117291;9.74;2.11;41.77;1.82;34.43;7.34;3.77;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:52;1626117292;9.71;2.10;41.67;1.80;34.44;7.23;3.77;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:53;1626117293;9.69;2.11;41.60;1.83;34.48;7.13;3.77;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:54;1626117294;9.67;2.10;41.54;1.79;34.55;6.99;3.76;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:55;1626117295;9.67;2.10;41.53;1.77;34.61;6.92;3.76;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:56;1626117296;9.62;2.10;41.35;1.76;34.68;6.67;3.76;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:57;1626117297;9.60;2.10;41.31;1.79;34.75;6.56;3.76;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:58;1626117298;9.59;2.10;41.25;1.77;34.80;6.46;3.76;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:14:59;1626117299;9.56;2.10;41.15;1.77;34.80;6.35;3.76;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:00;1626117300;9.56;2.10;41.13;1.77;34.85;6.28;3.75;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:01;1626117301;9.52;2.10;41.00;1.74;34.88;6.11;3.75;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:02;1626117302;9.51;2.10;40.97;1.74;34.93;6.04;3.75;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:03;1626117303;9.50;2.10;40.95;1.74;34.99;5.96;3.76;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:04;1626117304;9.48;2.10;40.88;1.73;35.07;5.81;3.75;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:05;1626117305;9.47;2.10;40.83;1.73;35.14;5.69;3.75;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:06;1626117306;9.46;2.09;40.78;1.68;35.21;5.57;3.75;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:07;1626117307;9.46;2.09;40.79;1.68;35.27;5.52;3.74;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:08;1626117308;9.44;2.09;40.72;1.68;35.31;5.41;3.74;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:09;1626117309;9.43;2.09;40.70;1.70;35.36;5.34;3.74;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:10;1626117310;9.43;2.09;40.70;1.66;35.42;5.27;3.74;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:11;1626117311;9.42;2.09;40.67;1.66;35.52;5.15;3.73;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:12;1626117312;9.43;2.08;40.68;1.61;35.60;5.08;3.73;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:13;1626117313;9.43;2.08;40.68;1.60;35.63;5.05;3.73;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:14;1626117314;9.41;2.08;40.60;1.56;35.68;4.92;3.73;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:15;1626117315;9.40;2.08;40.57;1.55;35.72;4.85;3.73;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:16;1626117316;9.38;2.07;40.52;1.51;35.76;4.76;3.73;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:17;1626117317;9.37;2.07;40.49;1.47;35.80;4.68;3.72;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:18;1626117318;9.36;2.07;40.45;1.47;35.85;4.60;3.72;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:19;1626117319;9.35;2.06;40.41;1.38;35.92;4.49;3.71;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:20;1626117320;9.33;2.05;40.35;1.37;35.99;4.36;3.70;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:21;1626117321;9.32;2.05;40.30;1.31;36.08;4.22;3.70;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:22;1626117322;9.31;2.04;40.24;1.27;36.13;4.11;3.70;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:23;1626117323;9.29;2.04;40.19;1.25;36.15;4.04;3.69;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:24;1626117324;9.28;2.04;40.16;1.19;36.13;4.03;3.68;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:25;1626117325;9.26;2.03;40.08;1.17;36.15;3.93;3.68;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:26;1626117326;9.25;2.03;40.04;1.10;36.16;3.88;3.67;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:27;1626117327;9.24;2.03;39.99;1.10;36.18;3.81;3.66;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:28;1626117328;9.23;2.02;39.96;1.05;36.20;3.76;3.66;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:29;1626117329;9.20;2.02;39.86;1.06;36.25;3.61;3.65;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:30;1626117330;9.19;2.02;39.81;1.04;36.30;3.52;3.64;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:31;1626117331;9.18;2.01;39.79;0.99;36.34;3.45;3.63;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:32;1626117332;9.17;2.01;39.73;0.96;36.37;3.37;3.62;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:33;1626117333;9.16;2.01;39.71;0.97;36.41;3.30;3.61;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:34;1626117334;9.15;2.01;39.68;0.95;36.43;3.25;3.60;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:35;1626117335;9.13;2.00;39.61;0.90;36.46;3.15;3.60;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:36;1626117336;9.13;2.00;39.61;0.90;36.49;3.12;3.59;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:37;1626117337;9.12;2.00;39.57;0.90;36.51;3.06;3.58;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:38;1626117338;9.11;2.00;39.53;0.85;36.47;3.06;3.57;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:39;1626117339;9.10;2.00;39.50;0.85;36.41;3.08;3.55;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:40;1626117340;9.09;2.00;39.44;0.85;36.38;3.06;3.55;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:41;1626117341;9.07;1.99;39.39;0.81;36.36;3.03;3.54;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:42;1626117342;9.06;1.99;39.34;0.81;36.36;2.98;3.53;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:43;1626117343;9.04;1.99;39.27;0.81;36.36;2.91;3.53;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:44;1626117344;9.03;1.99;39.24;0.79;36.36;2.88;3.52;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:45;1626117345;9.02;1.99;39.21;0.79;36.35;2.86;3.52;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:46;1626117346;9.01;1.99;39.15;0.75;36.35;2.80;3.51;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:47;1626117347;9.00;1.99;39.11;0.75;36.35;2.76;3.49;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:48;1626117348;8.99;1.98;39.08;0.73;36.33;2.75;3.48;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:49;1626117349;8.97;1.98;39.02;0.70;36.27;2.74;3.48;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:50;1626117350;8.95;1.98;38.96;0.69;36.23;2.74;3.48;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:51;1626117351;8.95;1.98;38.93;0.73;36.20;2.73;3.47;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:52;1626117352;8.94;1.98;38.90;0.69;36.17;2.73;3.46;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:53;1626117353;8.92;1.98;38.84;0.65;36.13;2.70;3.45;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:54;1626117354;8.91;1.98;38.80;0.65;36.09;2.71;3.44;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:55;1626117355;8.90;1.97;38.76;0.64;36.05;2.72;3.43;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:56;1626117356;8.89;1.97;38.71;0.61;36.00;2.71;3.43;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:57;1626117357;8.88;1.97;38.68;0.58;35.98;2.70;3.42;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:58;1626117358;8.86;1.97;38.63;0.58;35.96;2.67;3.41;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:15:59;1626117359;8.85;1.97;38.56;0.57;35.92;2.64;3.41;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:00;1626117360;8.84;1.96;38.52;0.48;35.89;2.63;3.40;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:01;1626117361;8.82;1.95;38.45;0.41;35.83;2.62;3.39;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:02;1626117362;8.80;1.94;38.39;0.33;35.75;2.64;3.38;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:03;1626117363;8.78;1.94;38.32;0.32;35.67;2.65;3.37;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:04;1626117364;8.77;1.94;38.27;0.31;35.57;2.70;3.36;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:05;1626117365;8.75;1.93;38.21;0.21;35.48;2.73;3.35;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:06;1626117366;8.73;1.92;38.13;0.15;35.38;2.75;3.34;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:07;1626117367;8.72;1.92;38.10;0.11;35.28;2.82;3.33;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:08;1626117368;8.70;1.91;38.02;0.05;35.17;2.85;3.32;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:09;1626117369;8.69;1.91;37.96;0.03;35.12;2.84;3.30;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:10;1626117370;8.68;1.91;37.92;0.02;35.12;2.80;3.29;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:11;1626117371;8.65;1.90;37.84;-0.04;35.14;2.70;3.27;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:12;1626117372;8.64;1.90;37.80;-0.05;35.14;2.66;3.26;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:13;1626117373;8.62;1.90;37.73;-0.03;35.10;2.63;3.24;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:14;1626117374;8.61;1.90;37.66;-0.10;35.02;2.64;3.23;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:15;1626117375;8.60;1.89;37.62;-0.12;34.88;2.74;3.21;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:16;1626117376;8.57;1.89;37.53;-0.13;34.74;2.78;3.20;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:17;1626117377;8.55;1.89;37.46;-0.18;34.63;2.84;3.18;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:18;1626117378;8.53;1.89;37.36;-0.17;34.51;2.85;3.17;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:19;1626117379;8.51;1.88;37.28;-0.22;34.39;2.89;3.16;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:20;1626117380;8.48;1.88;37.17;-0.27;34.35;2.82;3.14;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:21;1626117381;8.45;1.88;37.05;-0.27;34.31;2.74;3.12;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:22;1626117382;8.42;1.87;36.94;-0.34;34.27;2.67;3.11;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:23;1626117383;8.39;1.87;36.85;-0.35;34.27;2.58;3.09;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:24;1626117384;8.36;1.86;36.70;-0.40;34.24;2.46;3.08;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:25;1626117385;8.32;1.86;36.57;-0.42;34.17;2.40;3.06;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:26;1626117386;8.28;1.86;36.40;-0.47;34.06;2.34;3.05;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:27;1626117387;8.25;1.85;36.30;-0.49;33.94;2.37;3.03;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:28;1626117388;8.22;1.85;36.16;-0.55;33.84;2.33;3.02;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:29;1626117389;8.19;1.84;36.07;-0.59;33.76;2.31;3.01;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:30;1626117390;8.16;1.84;35.94;-0.63;33.70;2.25;2.98;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:31;1626117391;8.15;1.83;35.91;-0.69;33.63;2.29;2.98;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:32;1626117392;8.14;1.83;35.88;-0.69;33.59;2.29;2.96;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:33;1626117393;8.14;1.83;35.88;-0.76;33.55;2.32;2.95;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:34;1626117394;8.15;1.83;35.90;-0.77;33.49;2.40;2.93;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:35;1626117395;8.16;1.83;35.95;-0.76;33.44;2.52;2.91;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:36;1626117396;8.19;1.83;36.06;-0.72;33.42;2.64;2.90;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:37;1626117397;8.23;1.83;36.22;-0.72;33.41;2.80;2.88;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:38;1626117398;8.27;1.84;36.37;-0.66;33.42;2.95;2.87;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:39;1626117399;8.34;1.84;36.65;-0.60;33.44;3.21;2.86;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:40;1626117400;8.42;1.85;36.93;-0.51;33.46;3.47;2.84;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:41;1626117401;8.51;1.86;37.29;-0.43;33.50;3.79;2.83;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:42;1626117402;8.63;1.88;37.76;-0.25;33.55;4.20;2.82;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:43;1626117403;8.72;1.90;38.09;-0.06;33.59;4.50;2.81;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:44;1626117404;8.82;1.92;38.45;0.09;33.61;4.84;2.80;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:45;1626117405;8.89;1.94;38.71;0.29;33.63;5.08;2.80;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:46;1626117406;8.91;1.95;38.81;0.40;33.63;5.18;2.80;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:47;1626117407;8.99;1.96;39.10;0.49;33.60;5.49;2.79;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:48;1626117408;9.04;1.97;39.27;0.58;33.59;5.69;2.79;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:49;1626117409;9.05;1.97;39.33;0.64;33.59;5.74;2.80;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:50;1626117410;9.08;1.98;39.43;0.68;33.59;5.85;2.80;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:51;1626117411;9.14;1.98;39.63;0.68;33.58;6.05;2.80;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:52;1626117412;9.15;1.98;39.68;0.69;33.55;6.13;2.81;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:53;1626117413;9.19;1.99;39.81;0.77;33.53;6.28;2.81;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:54;1626117414;9.19;1.99;39.81;0.77;33.50;6.31;2.82;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:55;1626117415;9.21;1.99;39.88;0.79;33.47;6.42;2.83;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:56;1626117416;9.24;2.00;40.02;0.84;33.40;6.62;2.83;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:57;1626117417;9.24;1.99;40.02;0.80;33.31;6.70;2.84;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:58;1626117418;9.25;2.00;40.06;0.85;33.27;6.79;2.85;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:16:59;1626117419;9.27;2.00;40.13;0.86;33.24;6.89;2.85;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:00;1626117420;9.29;2.00;40.19;0.86;33.18;7.01;2.86;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:01;1626117421;9.31;2.01;40.24;0.93;33.09;7.16;2.87;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:02;1626117422;9.30;2.01;40.23;0.94;33.04;7.20;2.87;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:03;1626117423;9.31;2.01;40.27;0.94;32.99;7.28;2.88;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:04;1626117424;9.33;2.01;40.34;0.95;32.96;7.38;2.89;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:05;1626117425;9.34;2.01;40.37;0.95;32.96;7.41;2.90;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:06;1626117426;9.38;2.00;40.51;0.90;32.97;7.54;2.91;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:07;1626117427;9.40;2.01;40.58;0.96;32.98;7.61;2.91;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:08;1626117428;9.42;2.02;40.66;1.01;33.01;7.65;2.91;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:09;1626117429;9.46;2.01;40.79;0.98;33.05;7.74;2.92;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:10;1626117430;9.47;2.01;40.84;0.99;33.07;7.77;2.93;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:11;1626117431;9.49;2.02;40.92;1.03;33.03;7.89;2.93;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:12;1626117432;9.52;2.02;41.01;1.03;33.02;7.99;2.94;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:13;1626117433;9.53;2.02;41.06;1.06;33.03;8.03;2.95;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:14;1626117434;9.57;2.02;41.20;1.04;33.03;8.17;2.95;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:15;1626117435;9.60;2.02;41.31;1.08;33.02;8.29;2.95;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:16;1626117436;9.63;2.02;41.38;1.07;32.98;8.41;2.96;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:17;1626117437;9.64;2.02;41.43;1.06;32.96;8.46;2.98;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:18;1626117438;9.68;2.02;41.59;1.07;32.94;8.65;2.97;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:19;1626117439;9.68;2.03;41.57;1.12;32.95;8.63;2.98;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:20;1626117440;9.71;2.02;41.68;1.07;32.95;8.73;2.98;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:21;1626117441;9.72;2.03;41.71;1.10;32.98;8.73;2.99;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:22;1626117442;9.72;2.03;41.71;1.11;33.02;8.69;2.99;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:23;1626117443;9.73;2.03;41.74;1.15;33.06;8.68;3.00;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:24;1626117444;9.73;2.03;41.77;1.12;33.09;8.67;3.01;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:25;1626117445;9.72;2.03;41.70;1.14;33.16;8.54;3.01;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:26;1626117446;9.73;2.04;41.77;1.19;33.23;8.53;3.01;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:27;1626117447;9.70;2.03;41.66;1.15;33.30;8.36;3.02;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:28;1626117448;9.72;2.03;41.71;1.12;33.34;8.37;3.02;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:29;1626117449;9.71;2.03;41.68;1.11;33.38;8.30;3.02;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:30;1626117450;9.70;2.03;41.64;1.12;33.45;8.19;3.03;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:31;1626117451;9.68;2.03;41.59;1.14;33.52;8.06;3.04;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:32;1626117452;9.66;2.03;41.50;1.18;33.61;7.89;3.04;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:33;1626117453;9.65;2.03;41.48;1.14;33.66;7.82;3.05;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:34;1626117454;9.63;2.03;41.40;1.11;33.70;7.70;3.05;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:35;1626117455;9.62;2.03;41.36;1.11;33.74;7.62;3.05;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:36;1626117456;9.59;2.03;41.27;1.11;33.80;7.47;3.05;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:37;1626117457;9.58;2.02;41.23;1.09;33.86;7.37;3.06;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:38;1626117458;9.56;2.02;41.15;1.08;33.90;7.25;3.06;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:39;1626117459;9.55;2.02;41.12;1.08;33.99;7.13;3.06;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:40;1626117460;9.53;2.02;41.06;1.09;34.11;6.95;3.07;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:41;1626117461;9.50;2.02;40.94;1.08;34.23;6.70;3.07;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:42;1626117462;9.49;2.02;40.90;1.07;34.35;6.55;3.08;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:43;1626117463;9.48;2.02;40.87;1.03;34.43;6.44;3.08;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:44;1626117464;9.43;2.02;40.70;1.04;34.48;6.23;3.08;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:45;1626117465;9.43;2.02;40.69;1.05;34.52;6.17;3.09;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:46;1626117466;9.41;2.01;40.63;0.99;34.63;6.00;3.09;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:47;1626117467;9.40;2.01;40.59;0.96;34.78;5.81;3.09;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:48;1626117468;9.41;2.01;40.63;0.95;34.95;5.68;3.09;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:49;1626117469;9.41;2.01;40.63;0.96;35.10;5.53;3.09;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:50;1626117470;9.41;2.01;40.62;0.96;35.23;5.38;3.09;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:51;1626117471;9.40;2.01;40.59;0.98;35.35;5.24;3.09;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:52;1626117472;9.41;2.01;40.61;0.93;35.50;5.11;3.09;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:53;1626117473;9.42;2.00;40.64;0.89;35.62;5.03;3.09;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:54;1626117474;9.40;2.00;40.59;0.84;35.70;4.89;3.09;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:55;1626117475;9.40;1.99;40.57;0.81;35.79;4.79;3.09;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:56;1626117476;9.38;1.99;40.50;0.76;35.86;4.65;3.09;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:57;1626117477;9.37;1.98;40.48;0.71;35.93;4.55;3.09;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:58;1626117478;9.36;1.99;40.44;0.74;36.02;4.41;3.09;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:17:59;1626117479;9.35;1.98;40.40;0.66;36.10;4.30;3.08;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:00;1626117480;9.34;1.97;40.36;0.62;36.18;4.18;3.07;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:01;1626117481;9.33;1.97;40.31;0.61;36.24;4.07;3.07;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:02;1626117482;9.32;1.97;40.29;0.56;36.30;3.98;3.06;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:03;1626117483;9.31;1.96;40.26;0.51;36.38;3.89;3.06;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:04;1626117484;9.29;1.96;40.20;0.50;36.44;3.76;3.05;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:05;1626117485;9.29;1.95;40.18;0.45;36.48;3.70;3.05;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:06;1626117486;9.28;1.96;40.16;0.46;36.53;3.63;3.04;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:07;1626117487;9.28;1.95;40.14;0.42;36.57;3.57;3.04;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:08;1626117488;9.26;1.95;40.09;0.37;36.60;3.49;3.03;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:09;1626117489;9.25;1.95;40.04;0.37;36.65;3.39;3.03;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:10;1626117490;9.25;1.94;40.03;0.33;36.68;3.35;3.02;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:11;1626117491;9.23;1.94;39.97;0.30;36.71;3.26;3.02;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:12;1626117492;9.22;1.94;39.95;0.32;36.74;3.20;3.01;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:13;1626117493;9.21;1.94;39.91;0.28;36.77;3.15;3.00;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:14;1626117494;9.20;1.94;39.86;0.28;36.80;3.06;2.99;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:15;1626117495;9.19;1.93;39.84;0.26;36.82;3.02;2.99;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:16;1626117496;9.19;1.93;39.81;0.25;36.81;3.00;2.98;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:17;1626117497;9.17;1.93;39.77;0.23;36.79;2.98;2.98;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:18;1626117498;9.17;1.93;39.74;0.21;36.77;2.98;2.97;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:19;1626117499;9.16;1.93;39.72;0.19;36.76;2.96;2.95;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:20;1626117500;9.15;1.92;39.67;0.17;36.70;2.98;2.95;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:21;1626117501;9.14;1.92;39.65;0.14;36.63;3.01;2.95;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:22;1626117502;9.14;1.92;39.63;0.15;36.61;3.02;2.94;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:23;1626117503;9.13;1.92;39.59;0.12;36.59;3.01;2.93;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:24;1626117504;9.12;1.92;39.58;0.12;36.56;3.01;2.93;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:25;1626117505;9.11;1.92;39.54;0.08;36.53;3.01;2.92;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:26;1626117506;9.09;1.92;39.48;0.09;36.48;3.00;2.91;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:27;1626117507;9.09;1.92;39.47;0.08;36.41;3.06;2.91;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:28;1626117508;9.08;1.91;39.42;0.05;36.34;3.07;2.90;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:29;1626117509;9.07;1.91;39.37;0.06;36.29;3.08;2.89;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:30;1626117510;9.05;1.91;39.32;0.04;36.23;3.08;2.88;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:31;1626117511;9.04;1.91;39.28;0.00;36.19;3.10;2.87;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:32;1626117512;9.03;1.90;39.24;-0.02;36.14;3.10;2.87;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:33;1626117513;9.02;1.90;39.19;-0.02;36.09;3.11;2.87;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:34;1626117514;9.00;1.90;39.14;-0.05;36.04;3.10;2.86;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:35;1626117515;8.99;1.90;39.10;-0.03;36.01;3.09;2.85;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:36;1626117516;8.98;1.90;39.05;-0.09;36.00;3.05;2.84;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:37;1626117517;8.97;1.90;39.01;-0.08;35.98;3.02;2.84;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:38;1626117518;8.96;1.90;38.97;-0.10;35.96;3.01;2.84;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:39;1626117519;8.94;1.89;38.91;-0.14;35.91;2.99;2.83;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:40;1626117520;8.92;1.89;38.84;-0.16;35.85;2.98;2.82;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:41;1626117521;8.91;1.88;38.81;-0.20;35.80;3.00;2.81;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:42;1626117522;8.89;1.89;38.73;-0.19;35.74;2.99;2.80;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:43;1626117523;8.87;1.88;38.66;-0.24;35.70;2.96;2.80;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:44;1626117524;8.86;1.88;38.60;-0.25;35.68;2.92;2.79;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:45;1626117525;8.84;1.87;38.53;-0.30;35.63;2.90;2.78;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:46;1626117526;8.82;1.88;38.47;-0.27;35.58;2.89;2.77;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:47;1626117527;8.81;1.87;38.41;-0.33;35.55;2.87;2.77;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:48;1626117528;8.78;1.87;38.31;-0.37;35.48;2.83;2.77;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:49;1626117529;8.76;1.87;38.22;-0.39;35.45;2.78;2.75;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:50;1626117530;8.73;1.86;38.12;-0.41;35.40;2.72;2.74;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:51;1626117531;8.70;1.86;38.03;-0.48;35.34;2.69;2.73;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:52;1626117532;8.68;1.85;37.94;-0.49;35.29;2.65;2.73;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:53;1626117533;8.65;1.85;37.81;-0.51;35.25;2.56;2.72;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:54;1626117534;8.62;1.85;37.69;-0.57;35.19;2.50;2.71;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:55;1626117535;8.58;1.84;37.57;-0.58;35.13;2.45;2.70;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:56;1626117536;8.56;1.83;37.47;-0.67;35.06;2.41;2.70;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:57;1626117537;8.53;1.83;37.38;-0.71;34.98;2.40;2.68;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:58;1626117538;8.50;1.83;37.24;-0.71;34.88;2.36;2.68;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:18:59;1626117539;8.47;1.83;37.13;-0.77;34.76;2.37;2.66;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:00;1626117540;8.44;1.82;37.03;-0.79;34.66;2.37;2.66;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:01;1626117541;8.41;1.82;36.90;-0.83;34.57;2.33;2.64;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:02;1626117542;8.38;1.82;36.79;-0.83;34.46;2.33;2.63;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:03;1626117543;8.35;1.82;36.67;-0.85;34.38;2.30;2.62;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:04;1626117544;8.32;1.81;36.57;-0.93;34.27;2.29;2.62;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:05;1626117545;8.29;1.80;36.45;-0.97;34.13;2.32;2.61;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:06;1626117546;8.26;1.80;36.34;-0.98;34.03;2.31;2.59;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:07;1626117547;8.24;1.80;36.26;-1.00;33.94;2.32;2.58;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:08;1626117548;8.22;1.80;36.16;-1.04;33.85;2.31;2.56;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:09;1626117549;8.19;1.80;36.07;-1.04;33.77;2.30;2.55;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:10;1626117550;8.16;1.79;35.93;-1.08;33.70;2.24;2.55;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:11;1626117551;8.14;1.79;35.84;-1.08;33.63;2.21;2.53;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:12;1626117552;8.12;1.79;35.76;-1.09;33.56;2.20;2.52;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:13;1626117553;8.09;1.79;35.68;-1.11;33.47;2.21;2.51;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:14;1626117554;8.08;1.79;35.61;-1.12;33.39;2.22;2.49;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:15;1626117555;8.06;1.78;35.55;-1.17;33.30;2.25;2.48;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:16;1626117556;8.05;1.79;35.51;-1.14;33.23;2.29;2.47;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:17;1626117557;8.06;1.78;35.53;-1.17;33.13;2.40;2.46;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:18;1626117558;8.07;1.80;35.57;-1.05;33.06;2.51;2.45;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:19;1626117559;8.09;1.81;35.66;-0.95;32.99;2.66;2.43;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:20;1626117560;8.12;1.82;35.77;-0.84;32.92;2.85;2.42;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:21;1626117561;8.15;1.83;35.91;-0.69;32.85;3.05;2.42;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:22;1626117562;8.20;1.85;36.10;-0.54;32.78;3.31;2.41;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:23;1626117563;8.25;1.86;36.30;-0.41;32.73;3.57;2.40;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:24;1626117564;8.34;1.89;36.63;-0.18;32.72;3.91;2.39;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:25;1626117565;8.46;1.91;37.12;0.06;32.71;4.41;2.39;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:26;1626117566;8.59;1.94;37.61;0.33;32.73;4.87;2.38;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:27;1626117567;8.73;1.96;38.11;0.55;32.75;5.36;2.40;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:28;1626117568;8.85;1.98;38.58;0.68;32.76;5.82;2.40;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:29;1626117569;8.92;1.99;38.82;0.76;32.76;6.06;2.40;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:30;1626117570;9.00;2.00;39.11;0.84;32.77;6.34;2.41;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:31;1626117571;9.02;2.00;39.22;0.87;32.80;6.42;2.43;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:32;1626117572;9.07;2.01;39.39;0.96;32.82;6.57;2.45;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:33;1626117573;9.09;2.02;39.48;1.08;32.84;6.64;2.46;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:34;1626117574;9.14;2.03;39.63;1.11;32.84;6.79;2.48;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:35;1626117575;9.15;2.03;39.67;1.17;32.86;6.81;2.50;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:36;1626117576;9.17;2.04;39.74;1.26;32.87;6.88;2.52;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:37;1626117577;9.20;2.05;39.86;1.28;32.89;6.97;2.54;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:38;1626117578;9.21;2.05;39.88;1.33;32.89;6.99;2.55;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:39;1626117579;9.23;2.05;39.98;1.36;32.89;7.09;2.58;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:40;1626117580;9.25;2.06;40.03;1.41;32.91;7.12;2.61;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:41;1626117581;9.25;2.06;40.03;1.43;32.91;7.12;2.62;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:42;1626117582;9.26;2.06;40.07;1.45;32.90;7.17;2.65;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:43;1626117583;9.28;2.07;40.16;1.47;32.89;7.27;2.67;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:44;1626117584;9.28;2.07;40.16;1.54;32.88;7.28;2.70;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:45;1626117585;9.30;2.08;40.23;1.56;32.87;7.36;2.72;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:46;1626117586;9.32;2.09;40.30;1.64;32.86;7.45;2.74;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:47;1626117587;9.34;2.09;40.38;1.70;32.85;7.53;2.77;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:48;1626117588;9.38;2.10;40.51;1.76;32.84;7.68;2.79;1.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:49;1626117589;9.39;2.10;40.56;1.81;32.83;7.73;2.81;1.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:50;1626117590;9.41;2.11;40.62;1.85;32.83;7.79;2.84;0.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:51;1626117591;9.44;2.11;40.73;1.85;32.80;7.93;2.86;1.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:52;1626117592;9.44;2.12;40.71;1.93;32.77;7.94;2.88;0.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:53;1626117593;9.44;2.12;40.72;1.93;32.75;7.97;2.90;0.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:54;1626117594;9.46;2.12;40.81;1.96;32.73;8.08;2.93;0.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:55;1626117595;9.46;2.12;40.78;1.93;32.72;8.06;2.95;1.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:56;1626117596;9.47;2.12;40.83;1.93;32.72;8.11;2.98;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:57;1626117597;9.48;2.12;40.86;1.93;32.72;8.14;3.01;1.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:58;1626117598;9.47;2.12;40.83;1.95;32.73;8.10;3.03;1.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:19:59;1626117599;9.48;2.12;40.88;1.94;32.73;8.14;3.05;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:00;1626117600;9.51;2.12;40.96;1.94;32.73;8.23;3.07;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:01;1626117601;9.49;2.12;40.90;1.94;32.72;8.18;3.10;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:02;1626117602;9.52;2.12;41.00;1.93;32.72;8.28;3.12;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:03;1626117603;9.54;2.12;41.08;1.94;32.70;8.39;3.14;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:04;1626117604;9.51;2.12;40.98;1.95;32.67;8.31;3.16;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:05;1626117605;9.55;2.12;41.10;1.92;32.65;8.45;3.18;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:06;1626117606;9.57;2.12;41.17;1.94;32.63;8.54;3.20;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:07;1626117607;9.57;2.12;41.19;1.93;32.63;8.56;3.23;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:08;1626117608;9.57;2.12;41.20;1.95;32.63;8.58;3.24;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:09;1626117609;9.60;2.12;41.28;1.96;32.62;8.66;3.27;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:10;1626117610;9.60;2.12;41.31;1.98;32.60;8.70;3.29;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:11;1626117611;9.61;2.12;41.34;1.98;32.56;8.78;3.31;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:12;1626117612;9.63;2.12;41.39;1.99;32.51;8.88;3.33;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:13;1626117613;9.65;2.13;41.46;2.01;32.47;8.99;3.35;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:14;1626117614;9.65;2.13;41.47;2.02;32.46;9.01;3.37;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:15;1626117615;9.67;2.13;41.54;2.00;32.46;9.08;3.39;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:16;1626117616;9.66;2.13;41.51;2.03;32.46;9.05;3.41;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:17;1626117617;9.68;2.13;41.57;2.05;32.48;9.09;3.43;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:18;1626117618;9.68;2.13;41.57;2.06;32.49;9.08;3.45;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:19;1626117619;9.68;2.14;41.56;2.09;32.52;9.05;3.48;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:20;1626117620;9.70;2.14;41.65;2.08;32.53;9.12;3.48;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:21;1626117621;9.70;2.14;41.64;2.10;32.57;9.07;3.51;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:22;1626117622;9.70;2.14;41.66;2.15;32.59;9.07;3.52;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:23;1626117623;9.72;2.14;41.72;2.14;32.59;9.14;3.55;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:24;1626117624;9.73;2.14;41.74;2.16;32.62;9.12;3.56;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:25;1626117625;9.73;2.15;41.74;2.20;32.62;9.12;3.59;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:26;1626117626;9.74;2.15;41.79;2.22;32.61;9.18;3.61;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:27;1626117627;9.74;2.15;41.77;2.21;32.61;9.16;3.63;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:28;1626117628;9.75;2.15;41.82;2.22;32.62;9.20;3.65;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:29;1626117629;9.74;2.16;41.80;2.26;32.60;9.20;3.67;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:30;1626117630;9.77;2.15;41.90;2.25;32.61;9.29;3.69;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:31;1626117631;9.79;2.16;41.95;2.29;32.60;9.35;3.71;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:32;1626117632;9.79;2.16;41.96;2.31;32.58;9.38;3.73;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:33;1626117633;9.81;2.16;42.03;2.33;32.55;9.47;3.75;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:34;1626117634;9.80;2.16;42.00;2.31;32.53;9.47;3.77;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:35;1626117635;9.82;2.17;42.07;2.35;32.52;9.55;3.79;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:36;1626117636;9.82;2.17;42.08;2.37;32.51;9.57;3.80;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:37;1626117637;9.83;2.17;42.11;2.40;32.48;9.63;3.83;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:38;1626117638;9.84;2.17;42.15;2.40;32.48;9.67;3.85;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:39;1626117639;9.85;2.18;42.16;2.45;32.48;9.68;3.87;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:40;1626117640;9.86;2.18;42.19;2.48;32.49;9.70;3.89;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:41;1626117641;9.86;2.18;42.19;2.48;32.50;9.69;3.90;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:42;1626117642;9.86;2.18;42.21;2.50;32.50;9.71;3.92;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:43;1626117643;9.88;2.19;42.26;2.52;32.45;9.81;3.95;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:44;1626117644;9.87;2.19;42.24;2.53;32.43;9.81;3.96;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:45;1626117645;9.87;2.19;42.23;2.53;32.40;9.83;3.98;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:46;1626117646;9.88;2.19;42.25;2.54;32.39;9.86;4.00;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:47;1626117647;9.88;2.19;42.29;2.58;32.36;9.93;4.02;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:48;1626117648;9.89;2.19;42.31;2.58;32.34;9.98;4.03;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:49;1626117649;9.91;2.20;42.37;2.64;32.32;10.05;4.05;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:50;1626117650;9.89;2.20;42.32;2.62;32.31;10.01;4.07;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:51;1626117651;9.89;2.20;42.32;2.64;32.34;9.99;4.08;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:52;1626117652;9.90;2.20;42.36;2.63;32.38;9.98;4.10;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
