date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;19:20:53;1626117653;9.91;2.20;42.38;2.68;32.41;9.97;4.11;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:54;1626117654;9.92;2.20;42.40;2.68;32.45;9.94;4.12;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:55;1626117655;9.93;2.21;42.43;2.71;32.51;9.92;4.15;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:56;1626117656;9.92;2.21;42.41;2.72;32.53;9.88;4.16;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:57;1626117657;9.94;2.21;42.46;2.75;32.55;9.92;4.17;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:58;1626117658;9.95;2.21;42.51;2.75;32.55;9.96;4.19;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:20:59;1626117659;9.96;2.22;42.54;2.78;32.55;9.98;4.20;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:00;1626117660;9.96;2.22;42.56;2.78;32.55;10.01;4.22;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:01;1626117661;9.96;2.22;42.53;2.78;32.52;10.02;4.23;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:02;1626117662;9.96;2.22;42.56;2.83;32.48;10.09;4.23;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:03;1626117663;9.96;2.22;42.54;2.82;32.45;10.09;4.25;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:04;1626117664;9.96;2.22;42.55;2.85;32.47;10.08;4.27;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:05;1626117665;9.96;2.22;42.53;2.85;32.49;10.04;4.28;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:06;1626117666;9.95;2.22;42.51;2.86;32.50;10.01;4.29;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:07;1626117667;9.97;2.22;42.57;2.86;32.50;10.07;4.30;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:08;1626117668;9.96;2.23;42.55;2.88;32.48;10.07;4.31;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:09;1626117669;9.96;2.23;42.54;2.90;32.45;10.09;4.33;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:10;1626117670;9.96;2.23;42.56;2.92;32.45;10.12;4.34;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:11;1626117671;9.96;2.23;42.53;2.91;32.45;10.09;4.35;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:12;1626117672;9.96;2.23;42.55;2.93;32.47;10.08;4.36;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:13;1626117673;9.96;2.24;42.56;2.96;32.50;10.06;4.37;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:14;1626117674;9.96;2.24;42.53;2.98;32.53;10.00;4.38;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:15;1626117675;9.97;2.24;42.60;2.96;32.55;10.04;4.39;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:16;1626117676;9.97;2.24;42.59;2.98;32.55;10.03;4.41;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:17;1626117677;9.97;2.24;42.58;2.97;32.56;10.02;4.41;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:18;1626117678;9.97;2.24;42.59;2.96;32.59;10.00;4.42;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:19;1626117679;9.98;2.24;42.62;3.01;32.62;10.01;4.44;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:20;1626117680;9.97;2.24;42.57;3.02;32.66;9.92;4.45;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:21;1626117681;9.98;2.24;42.63;3.03;32.70;9.94;4.46;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:22;1626117682;10.00;2.24;42.70;3.04;32.76;9.94;4.47;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:23;1626117683;10.01;2.24;42.71;3.04;32.82;9.89;4.48;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:24;1626117684;10.02;2.24;42.76;3.04;32.88;9.89;4.48;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:25;1626117685;10.02;2.25;42.76;3.05;32.92;9.84;4.49;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:26;1626117686;10.02;2.25;42.75;3.07;32.98;9.77;4.51;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:27;1626117687;10.01;2.25;42.71;3.07;33.02;9.68;4.51;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:28;1626117688;10.00;2.25;42.70;3.06;33.05;9.64;4.52;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:29;1626117689;10.00;2.24;42.67;3.03;33.08;9.59;4.53;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:30;1626117690;9.98;2.24;42.61;2.96;33.11;9.50;4.54;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:31;1626117691;9.96;2.23;42.55;2.94;33.15;9.40;4.55;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:32;1626117692;9.92;2.23;42.41;2.94;33.20;9.21;4.55;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:33;1626117693;9.91;2.23;42.36;2.92;33.24;9.12;4.56;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:34;1626117694;9.88;2.23;42.25;2.95;33.30;8.95;4.57;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:35;1626117695;9.86;2.23;42.20;2.94;33.36;8.84;4.57;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:36;1626117696;9.83;2.23;42.11;2.95;33.41;8.70;4.58;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:37;1626117697;9.80;2.24;41.99;2.97;33.45;8.54;4.59;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:38;1626117698;9.79;2.24;41.94;2.99;33.51;8.44;4.59;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:39;1626117699;9.76;2.24;41.86;2.97;33.55;8.30;4.59;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:40;1626117700;9.71;2.24;41.69;2.97;33.62;8.07;4.60;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:41;1626117701;9.70;2.23;41.64;2.94;33.67;7.97;4.61;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:42;1626117702;9.66;2.23;41.52;2.94;33.73;7.78;4.61;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:43;1626117703;9.63;2.23;41.39;2.94;33.81;7.58;4.62;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:44;1626117704;9.62;2.24;41.35;2.98;33.92;7.43;4.62;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:45;1626117705;9.58;2.24;41.24;2.96;34.04;7.20;4.62;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:46;1626117706;9.55;2.24;41.13;2.97;34.16;6.97;4.62;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:47;1626117707;9.53;2.24;41.03;2.99;34.27;6.76;4.62;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:48;1626117708;9.49;2.24;40.92;2.97;34.38;6.54;4.63;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:49;1626117709;9.47;2.24;40.82;2.96;34.48;6.33;4.63;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:50;1626117710;9.45;2.23;40.75;2.92;34.59;6.15;4.63;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:51;1626117711;9.40;2.23;40.59;2.94;34.70;5.90;4.64;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:52;1626117712;9.40;2.23;40.58;2.93;34.81;5.77;4.64;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:53;1626117713;9.36;2.23;40.44;2.91;34.92;5.52;4.64;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:54;1626117714;9.33;2.23;40.31;2.88;35.03;5.28;4.64;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:55;1626117715;9.33;2.23;40.33;2.87;35.13;5.20;4.65;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:56;1626117716;9.30;2.23;40.23;2.89;35.23;5.01;4.65;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:57;1626117717;9.28;2.23;40.14;2.87;35.34;4.79;4.66;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:58;1626117718;9.25;2.23;40.05;2.89;35.44;4.61;4.65;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:21:59;1626117719;9.23;2.22;39.97;2.86;35.51;4.46;4.65;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:00;1626117720;9.22;2.22;39.93;2.85;35.57;4.36;4.66;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:01;1626117721;9.20;2.23;39.87;2.88;35.60;4.27;4.65;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:02;1626117722;9.20;2.22;39.86;2.83;35.65;4.21;4.66;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:03;1626117723;9.18;2.22;39.80;2.83;35.70;4.09;4.66;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:04;1626117724;9.17;2.22;39.75;2.82;35.77;3.99;4.66;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:05;1626117725;9.16;2.22;39.73;2.78;35.82;3.91;4.66;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:06;1626117726;9.16;2.21;39.72;2.77;35.88;3.83;4.66;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:07;1626117727;9.15;2.21;39.69;2.76;35.94;3.75;4.66;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:08;1626117728;9.16;2.21;39.70;2.74;35.98;3.72;4.66;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:09;1626117729;9.14;2.21;39.65;2.73;35.97;3.68;4.66;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:10;1626117730;9.14;2.21;39.65;2.74;35.96;3.69;4.66;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:11;1626117731;9.12;2.21;39.58;2.76;35.94;3.65;4.66;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:12;1626117732;9.11;2.21;39.53;2.72;35.91;3.62;4.66;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:13;1626117733;9.09;2.21;39.48;2.72;35.91;3.56;4.66;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:14;1626117734;9.09;2.21;39.47;2.71;35.89;3.58;4.66;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:15;1626117735;9.07;2.20;39.37;2.68;35.89;3.48;4.66;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:16;1626117736;9.07;2.21;39.38;2.70;35.88;3.51;4.66;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:17;1626117737;9.05;2.20;39.30;2.68;35.84;3.46;4.66;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:18;1626117738;9.03;2.20;39.26;2.65;35.82;3.44;4.66;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:19;1626117739;9.03;2.20;39.23;2.65;35.83;3.40;4.66;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:20;1626117740;9.02;2.20;39.19;2.64;35.83;3.37;4.66;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:21;1626117741;9.00;2.20;39.14;2.62;35.82;3.32;4.66;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:22;1626117742;8.99;2.19;39.10;2.59;35.79;3.31;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:23;1626117743;8.99;2.19;39.09;2.59;35.75;3.34;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:24;1626117744;8.98;2.19;39.06;2.58;35.72;3.34;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:25;1626117745;8.98;2.19;39.04;2.59;35.68;3.36;4.66;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:26;1626117746;8.97;2.19;39.02;2.55;35.63;3.38;4.66;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:27;1626117747;8.97;2.19;39.01;2.55;35.64;3.37;4.66;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:28;1626117748;8.96;2.19;38.97;2.55;35.63;3.34;4.66;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:29;1626117749;8.95;2.19;38.96;2.57;35.63;3.34;4.66;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:30;1626117750;8.95;2.19;38.94;2.55;35.61;3.33;4.66;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:31;1626117751;8.95;2.19;38.95;2.58;35.61;3.34;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:32;1626117752;8.95;2.19;38.96;2.58;35.62;3.34;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:33;1626117753;8.95;2.19;38.96;2.56;35.63;3.34;4.66;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:34;1626117754;8.96;2.19;38.98;2.58;35.66;3.32;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:35;1626117755;8.97;2.19;39.02;2.56;35.68;3.34;4.66;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:36;1626117756;8.96;2.19;39.00;2.59;35.70;3.30;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:37;1626117757;8.98;2.20;39.06;2.63;35.72;3.34;4.66;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:38;1626117758;8.99;2.20;39.10;2.62;35.74;3.36;4.66;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:39;1626117759;9.00;2.20;39.13;2.64;35.73;3.40;4.66;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:40;1626117760;9.01;2.20;39.19;2.64;35.72;3.47;4.66;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:41;1626117761;9.02;2.20;39.22;2.69;35.70;3.52;4.66;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:42;1626117762;9.04;2.21;39.27;2.71;35.70;3.56;4.66;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:43;1626117763;9.04;2.21;39.29;2.73;35.71;3.58;4.66;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:44;1626117764;9.05;2.21;39.33;2.76;35.74;3.59;4.66;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:45;1626117765;9.06;2.22;39.34;2.78;35.74;3.59;4.66;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:46;1626117766;9.07;2.22;39.38;2.81;35.76;3.62;4.67;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:47;1626117767;9.08;2.22;39.41;2.84;35.76;3.65;4.68;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:48;1626117768;9.08;2.22;39.41;2.85;35.76;3.65;4.68;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:49;1626117769;9.08;2.23;39.43;2.87;35.79;3.64;4.68;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:50;1626117770;9.08;2.23;39.43;2.90;35.84;3.60;4.69;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:51;1626117771;9.09;2.23;39.45;2.91;35.87;3.58;4.70;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:52;1626117772;9.08;2.23;39.43;2.91;35.88;3.56;4.70;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:53;1626117773;9.09;2.23;39.46;2.91;35.88;3.58;4.70;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:54;1626117774;9.09;2.23;39.44;2.87;35.87;3.58;4.70;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:55;1626117775;9.08;2.22;39.42;2.85;35.84;3.57;4.71;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:56;1626117776;9.06;2.22;39.36;2.78;35.81;3.55;4.72;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:57;1626117777;9.06;2.22;39.34;2.81;35.77;3.56;4.72;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:58;1626117778;9.04;2.21;39.28;2.75;35.76;3.53;4.72;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:22:59;1626117779;9.03;2.21;39.24;2.75;35.73;3.50;4.73;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:00;1626117780;9.01;2.21;39.19;2.72;35.70;3.48;4.73;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:01;1626117781;8.99;2.21;39.10;2.72;35.66;3.43;4.73;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:02;1626117782;8.96;2.21;38.98;2.70;35.61;3.37;4.73;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:03;1626117783;8.93;2.20;38.86;2.65;35.56;3.30;4.73;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:04;1626117784;8.89;2.20;38.74;2.64;35.51;3.23;4.72;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:05;1626117785;8.85;2.19;38.59;2.61;35.45;3.14;4.73;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:06;1626117786;8.82;2.19;38.46;2.53;35.39;3.07;4.72;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:07;1626117787;8.78;2.18;38.30;2.51;35.31;2.99;4.72;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:08;1626117788;8.73;2.18;38.14;2.48;35.23;2.91;4.71;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:09;1626117789;8.71;2.17;38.06;2.40;35.14;2.92;4.71;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:10;1626117790;8.68;2.17;37.95;2.41;35.06;2.89;4.71;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:11;1626117791;8.65;2.17;37.82;2.36;34.98;2.84;4.70;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:12;1626117792;8.63;2.16;37.75;2.33;34.91;2.84;4.70;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:13;1626117793;8.61;2.16;37.68;2.34;34.86;2.82;4.70;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:14;1626117794;8.60;2.15;37.62;2.25;34.80;2.82;4.69;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:15;1626117795;8.58;2.15;37.54;2.25;34.73;2.82;4.69;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:16;1626117796;8.56;2.16;37.48;2.26;34.65;2.83;4.68;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:17;1626117797;8.55;2.15;37.43;2.20;34.58;2.86;4.67;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:18;1626117798;8.53;2.14;37.37;2.17;34.51;2.86;4.66;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:19;1626117799;8.52;2.14;37.33;2.16;34.43;2.90;4.66;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:20;1626117800;8.51;2.15;37.30;2.18;34.36;2.94;4.65;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:21;1626117801;8.50;2.14;37.27;2.13;34.30;2.96;4.64;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:22;1626117802;8.50;2.14;37.25;2.11;34.26;2.99;4.63;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:23;1626117803;8.50;2.14;37.26;2.10;34.21;3.05;4.62;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:24;1626117804;8.50;2.14;37.25;2.11;34.19;3.06;4.62;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:25;1626117805;8.50;2.14;37.27;2.09;34.16;3.10;4.61;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:26;1626117806;8.51;2.14;37.30;2.11;34.17;3.12;4.60;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:27;1626117807;8.53;2.14;37.35;2.09;34.19;3.16;4.59;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:28;1626117808;8.54;2.14;37.40;2.16;34.21;3.19;4.59;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:29;1626117809;8.56;2.14;37.50;2.17;34.23;3.27;4.59;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:30;1626117810;8.58;2.15;37.55;2.21;34.24;3.31;4.57;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:31;1626117811;8.59;2.15;37.61;2.21;34.27;3.34;4.56;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:32;1626117812;8.61;2.15;37.67;2.20;34.30;3.38;4.55;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:33;1626117813;8.63;2.16;37.76;2.29;34.30;3.45;4.56;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:34;1626117814;8.67;2.16;37.89;2.32;34.30;3.59;4.55;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:35;1626117815;8.71;2.17;38.04;2.37;34.34;3.70;4.55;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:36;1626117816;8.75;2.17;38.21;2.41;34.38;3.84;4.55;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:37;1626117817;8.81;2.19;38.42;2.52;34.40;4.02;4.54;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:38;1626117818;8.86;2.19;38.63;2.57;34.41;4.22;4.54;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:39;1626117819;8.88;2.20;38.67;2.63;34.42;4.25;4.54;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:40;1626117820;8.90;2.21;38.75;2.71;34.39;4.36;4.53;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:41;1626117821;8.92;2.21;38.85;2.77;34.35;4.49;4.54;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:42;1626117822;8.96;2.22;39.00;2.80;34.33;4.67;4.55;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:43;1626117823;8.97;2.22;39.02;2.83;34.29;4.73;4.55;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:44;1626117824;8.98;2.22;39.07;2.85;34.27;4.80;4.55;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:45;1626117825;9.00;2.22;39.13;2.83;34.25;4.88;4.55;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:46;1626117826;9.02;2.22;39.21;2.83;34.23;4.99;4.55;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:47;1626117827;9.02;2.22;39.20;2.84;34.21;4.99;4.56;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:48;1626117828;9.04;2.22;39.29;2.86;34.19;5.10;4.57;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:49;1626117829;9.06;2.23;39.36;2.89;34.16;5.20;4.58;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:50;1626117830;9.07;2.23;39.40;2.88;34.15;5.25;4.59;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:51;1626117831;9.09;2.23;39.47;2.88;34.13;5.34;4.59;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:52;1626117832;9.10;2.23;39.49;2.87;34.11;5.38;4.59;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:53;1626117833;9.12;2.23;39.58;2.88;34.09;5.48;4.59;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:54;1626117834;9.10;2.23;39.51;2.93;34.09;5.43;4.61;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:55;1626117835;9.13;2.23;39.61;2.91;34.08;5.53;4.61;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:56;1626117836;9.14;2.23;39.66;2.88;34.08;5.58;4.62;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:57;1626117837;9.16;2.23;39.70;2.92;34.06;5.64;4.62;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:58;1626117838;9.17;2.24;39.74;2.96;34.04;5.70;4.62;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:23:59;1626117839;9.18;2.23;39.79;2.93;34.01;5.78;4.62;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:00;1626117840;9.18;2.23;39.78;2.93;33.96;5.82;4.63;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:01;1626117841;9.20;2.23;39.88;2.92;33.92;5.95;4.64;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:02;1626117842;9.22;2.23;39.95;2.95;33.89;6.06;4.64;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:03;1626117843;9.23;2.24;39.97;2.99;33.85;6.12;4.65;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:04;1626117844;9.25;2.24;40.03;2.96;33.82;6.21;4.65;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:05;1626117845;9.26;2.24;40.09;2.98;33.79;6.31;4.66;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:06;1626117846;9.28;2.24;40.15;2.98;33.77;6.38;4.66;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:07;1626117847;9.30;2.24;40.23;2.99;33.75;6.48;4.67;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:08;1626117848;9.31;2.24;40.26;3.02;33.75;6.51;4.67;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:09;1626117849;9.33;2.24;40.33;3.01;33.77;6.57;4.67;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:10;1626117850;9.32;2.25;40.30;3.05;33.78;6.51;4.67;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:11;1626117851;9.36;2.24;40.44;3.04;33.75;6.69;4.69;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:12;1626117852;9.38;2.24;40.50;3.02;33.68;6.82;4.69;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:13;1626117853;9.38;2.24;40.50;3.04;33.63;6.87;4.69;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:14;1626117854;9.40;2.24;40.58;3.04;33.63;6.95;4.70;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:15;1626117855;9.41;2.25;40.63;3.05;33.61;7.03;4.70;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:16;1626117856;9.41;2.24;40.63;3.03;33.60;7.03;4.70;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:17;1626117857;9.43;2.24;40.70;3.03;33.60;7.09;4.71;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:18;1626117858;9.44;2.24;40.72;2.97;33.56;7.16;4.72;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:19;1626117859;9.45;2.23;40.76;2.93;33.53;7.23;4.72;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:20;1626117860;9.47;2.23;40.82;2.90;33.52;7.29;4.72;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:21;1626117861;9.48;2.22;40.88;2.84;33.52;7.36;4.72;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:22;1626117862;9.48;2.22;40.88;2.81;33.50;7.38;4.73;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:23;1626117863;9.48;2.22;40.88;2.80;33.51;7.37;4.73;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:24;1626117864;9.49;2.21;40.92;2.74;33.52;7.40;4.73;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:25;1626117865;9.50;2.21;40.95;2.77;33.55;7.40;4.73;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:26;1626117866;9.49;2.21;40.91;2.76;33.59;7.32;4.72;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:27;1626117867;9.51;2.21;40.98;2.76;33.63;7.36;4.72;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:28;1626117868;9.51;2.21;40.97;2.76;33.64;7.33;4.72;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:29;1626117869;9.54;2.21;41.08;2.74;33.66;7.43;4.72;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:30;1626117870;9.54;2.21;41.07;2.76;33.67;7.39;4.72;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:31;1626117871;9.53;2.21;41.06;2.73;33.69;7.37;4.72;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:32;1626117872;9.56;2.21;41.14;2.74;33.68;7.46;4.71;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:33;1626117873;9.56;2.21;41.14;2.75;33.63;7.51;4.71;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:34;1626117874;9.58;2.21;41.23;2.74;33.58;7.65;4.71;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:35;1626117875;9.58;2.21;41.21;2.72;33.53;7.68;4.70;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:36;1626117876;9.60;2.21;41.30;2.73;33.48;7.81;4.70;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:37;1626117877;9.60;2.21;41.31;2.71;33.48;7.82;4.70;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:38;1626117878;9.62;2.21;41.37;2.75;33.49;7.87;4.70;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:39;1626117879;9.63;2.21;41.38;2.74;33.51;7.88;4.70;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:40;1626117880;9.64;2.21;41.43;2.75;33.52;7.91;4.70;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:41;1626117881;9.67;2.21;41.54;2.73;33.51;8.03;4.70;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:42;1626117882;9.66;2.21;41.51;2.72;33.51;8.00;4.69;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:43;1626117883;9.66;2.21;41.51;2.76;33.52;8.00;4.69;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:44;1626117884;9.69;2.21;41.60;2.71;33.54;8.06;4.69;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:45;1626117885;9.69;2.21;41.61;2.72;33.52;8.09;4.68;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:46;1626117886;9.70;2.21;41.66;2.73;33.52;8.13;4.68;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:47;1626117887;9.71;2.21;41.68;2.71;33.52;8.16;4.69;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:48;1626117888;9.73;2.21;41.75;2.72;33.52;8.23;4.68;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:49;1626117889;9.72;2.21;41.70;2.70;33.52;8.18;4.68;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:50;1626117890;9.74;2.21;41.79;2.72;33.53;8.26;4.68;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:51;1626117891;9.74;2.21;41.80;2.71;33.55;8.24;4.68;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:52;1626117892;9.76;2.20;41.84;2.69;33.59;8.26;4.67;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:53;1626117893;9.77;2.21;41.90;2.71;33.61;8.29;4.67;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:54;1626117894;9.77;2.21;41.88;2.71;33.65;8.23;4.68;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:55;1626117895;9.78;2.21;41.93;2.70;33.71;8.22;4.67;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:56;1626117896;9.78;2.21;41.93;2.74;33.77;8.16;4.67;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:57;1626117897;9.79;2.21;41.95;2.73;33.85;8.10;4.67;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:58;1626117898;9.79;2.21;41.96;2.70;33.95;8.01;4.67;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:24:59;1626117899;9.79;2.21;41.95;2.73;34.05;7.90;4.67;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:00;1626117900;9.80;2.21;41.98;2.73;34.17;7.81;4.67;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:01;1626117901;9.79;2.21;41.94;2.74;34.32;7.62;4.66;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:02;1626117902;9.81;2.21;42.01;2.73;34.48;7.53;4.67;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:03;1626117903;9.82;2.21;42.05;2.76;34.62;7.44;4.67;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:04;1626117904;9.82;2.21;42.06;2.75;34.79;7.27;4.67;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:05;1626117905;9.84;2.21;42.13;2.75;34.91;7.21;4.66;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:06;1626117906;9.85;2.21;42.15;2.74;35.04;7.11;4.66;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:07;1626117907;9.86;2.21;42.19;2.75;35.16;7.02;4.67;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:08;1626117908;9.85;2.21;42.17;2.75;35.30;6.87;4.68;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:09;1626117909;9.84;2.21;42.14;2.77;35.45;6.69;4.67;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:10;1626117910;9.84;2.21;42.15;2.75;35.59;6.56;4.67;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:11;1626117911;9.84;2.21;42.15;2.75;35.73;6.41;4.67;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:12;1626117912;9.81;2.21;42.04;2.76;35.84;6.21;4.68;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:13;1626117913;9.80;2.21;41.99;2.74;35.94;6.05;4.68;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:14;1626117914;9.77;2.21;41.90;2.75;36.02;5.89;4.68;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:15;1626117915;9.76;2.21;41.87;2.74;36.09;5.77;4.69;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:16;1626117916;9.74;2.21;41.77;2.75;36.20;5.58;4.69;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:17;1626117917;9.73;2.21;41.75;2.75;36.32;5.43;4.69;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:18;1626117918;9.71;2.20;41.66;2.68;36.44;5.23;4.69;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:19;1626117919;9.69;2.21;41.61;2.71;36.59;5.02;4.70;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:20;1626117920;9.68;2.20;41.56;2.66;36.73;4.84;4.70;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:21;1626117921;9.65;2.20;41.48;2.62;36.80;4.68;4.70;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:22;1626117922;9.63;2.20;41.40;2.63;36.85;4.55;4.70;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:23;1626117923;9.60;2.19;41.30;2.55;36.91;4.38;4.70;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:24;1626117924;9.58;2.19;41.23;2.55;36.95;4.28;4.70;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:25;1626117925;9.56;2.19;41.13;2.53;37.02;4.12;4.70;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:26;1626117926;9.53;2.19;41.04;2.54;37.07;3.97;4.70;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:27;1626117927;9.50;2.18;40.95;2.49;37.11;3.84;4.70;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:28;1626117928;9.49;2.18;40.89;2.47;37.14;3.74;4.70;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:29;1626117929;9.46;2.18;40.79;2.45;37.15;3.64;4.70;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:30;1626117930;9.44;2.17;40.73;2.42;37.17;3.56;4.69;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:31;1626117931;9.42;2.17;40.64;2.40;37.16;3.49;4.69;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:32;1626117932;9.40;2.17;40.58;2.36;37.10;3.48;4.70;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:33;1626117933;9.38;2.17;40.50;2.37;37.09;3.41;4.68;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:34;1626117934;9.35;2.16;40.42;2.34;37.09;3.33;4.68;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:35;1626117935;9.34;2.17;40.37;2.35;37.08;3.30;4.68;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:36;1626117936;9.33;2.16;40.31;2.32;37.07;3.24;4.67;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:37;1626117937;9.31;2.16;40.27;2.29;37.08;3.19;4.67;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:38;1626117938;9.30;2.16;40.23;2.30;37.09;3.14;4.66;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:39;1626117939;9.29;2.16;40.18;2.28;37.12;3.07;4.66;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:40;1626117940;9.27;2.16;40.13;2.28;37.13;3.00;4.66;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:41;1626117941;9.26;2.15;40.09;2.25;37.13;2.96;4.65;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:42;1626117942;9.25;2.15;40.05;2.21;37.13;2.92;4.65;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:43;1626117943;9.24;2.15;40.00;2.20;37.14;2.86;4.64;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:44;1626117944;9.23;2.15;39.95;2.21;37.12;2.84;4.64;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:45;1626117945;9.22;2.14;39.94;2.17;37.09;2.85;4.64;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:46;1626117946;9.21;2.14;39.91;2.11;37.04;2.87;4.62;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:47;1626117947;9.20;2.14;39.88;2.11;37.01;2.87;4.63;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:48;1626117948;9.20;2.13;39.85;2.07;36.95;2.90;4.62;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:49;1626117949;9.19;2.13;39.84;2.06;36.92;2.92;4.62;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:50;1626117950;9.19;2.13;39.84;2.04;36.91;2.93;4.61;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:51;1626117951;9.18;2.13;39.81;2.04;36.88;2.93;4.60;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:52;1626117952;9.17;2.13;39.76;2.02;36.84;2.93;4.59;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:53;1626117953;9.16;2.13;39.72;2.03;36.83;2.89;4.59;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:54;1626117954;9.15;2.13;39.68;2.02;36.79;2.89;4.58;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:55;1626117955;9.14;2.13;39.63;2.02;36.73;2.89;4.57;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:56;1626117956;9.13;2.13;39.60;2.00;36.68;2.92;4.57;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:57;1626117957;9.11;2.13;39.55;2.02;36.63;2.92;4.55;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:58;1626117958;9.10;2.13;39.50;2.00;36.57;2.93;4.55;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:25:59;1626117959;9.09;2.12;39.48;1.96;36.54;2.94;4.55;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:00;1626117960;9.09;2.12;39.45;1.98;36.53;2.92;4.54;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:01;1626117961;9.08;2.12;39.42;1.96;36.53;2.89;4.52;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:02;1626117962;9.07;2.12;39.39;1.98;36.52;2.87;4.52;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:03;1626117963;9.07;2.13;39.38;2.00;36.53;2.85;4.52;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:04;1626117964;9.06;2.13;39.35;2.00;36.54;2.82;4.51;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:05;1626117965;9.06;2.13;39.35;2.00;36.52;2.82;4.51;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:06;1626117966;9.05;2.12;39.32;1.95;36.52;2.80;4.50;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:07;1626117967;9.04;2.12;39.29;1.96;36.51;2.78;4.49;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:08;1626117968;9.04;2.12;39.27;1.96;36.50;2.77;4.48;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:09;1626117969;9.03;2.12;39.24;1.94;36.48;2.75;4.48;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:10;1626117970;9.02;2.12;39.20;1.93;36.47;2.73;4.48;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:11;1626117971;9.01;2.12;39.17;1.93;36.46;2.71;4.48;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:12;1626117972;9.00;2.12;39.12;1.96;36.44;2.69;4.46;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:13;1626117973;8.98;2.12;39.07;1.92;36.42;2.65;4.46;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:14;1626117974;8.97;2.11;39.02;1.88;36.38;2.64;4.45;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:15;1626117975;8.95;2.11;38.96;1.85;36.34;2.63;4.45;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:16;1626117976;8.95;2.11;38.93;1.83;36.30;2.64;4.44;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:17;1626117977;8.93;2.10;38.86;1.79;36.27;2.60;4.43;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:18;1626117978;8.92;2.10;38.82;1.76;36.24;2.58;4.43;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:19;1626117979;8.89;2.10;38.72;1.75;36.20;2.52;4.43;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:20;1626117980;8.87;2.09;38.65;1.69;36.16;2.49;4.41;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:21;1626117981;8.85;2.09;38.59;1.67;36.11;2.48;4.41;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:22;1626117982;8.84;2.09;38.54;1.64;36.05;2.48;4.41;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:23;1626117983;8.82;2.08;38.46;1.62;35.98;2.47;4.39;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:24;1626117984;8.79;2.08;38.37;1.60;35.87;2.50;4.38;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:25;1626117985;8.78;2.08;38.30;1.55;35.76;2.55;4.37;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:26;1626117986;8.76;2.07;38.22;1.54;35.66;2.56;4.37;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:27;1626117987;8.74;2.07;38.16;1.54;35.56;2.60;4.37;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:28;1626117988;8.72;2.07;38.08;1.52;35.45;2.63;4.35;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:29;1626117989;8.70;2.07;37.99;1.51;35.35;2.64;4.34;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:30;1626117990;8.67;2.07;37.91;1.49;35.28;2.63;4.33;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:31;1626117991;8.66;2.07;37.85;1.47;35.23;2.62;4.33;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:32;1626117992;8.63;2.06;37.76;1.43;35.18;2.58;4.31;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:33;1626117993;8.61;2.07;37.66;1.47;35.11;2.55;4.30;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:34;1626117994;8.58;2.06;37.55;1.42;35.05;2.50;4.30;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:35;1626117995;8.54;2.06;37.42;1.41;34.96;2.45;4.29;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:36;1626117996;8.51;2.05;37.30;1.36;34.85;2.45;4.27;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:37;1626117997;8.47;2.05;37.14;1.37;34.75;2.39;4.27;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:38;1626117998;8.43;2.05;37.00;1.37;34.63;2.37;4.26;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:39;1626117999;8.39;2.05;36.85;1.34;34.52;2.33;4.25;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:40;1626118000;8.35;2.05;36.68;1.30;34.40;2.28;4.23;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:41;1626118001;8.31;2.04;36.54;1.27;34.29;2.25;4.23;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:42;1626118002;8.27;2.04;36.37;1.26;34.16;2.21;4.22;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:43;1626118003;8.23;2.04;36.22;1.21;34.05;2.17;4.21;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:44;1626118004;8.19;2.04;36.07;1.19;33.96;2.11;4.20;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:45;1626118005;8.14;2.03;35.88;1.16;33.87;2.01;4.19;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:46;1626118006;8.11;2.03;35.73;1.11;33.76;1.98;4.18;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:47;1626118007;8.07;2.02;35.58;1.07;33.66;1.92;4.16;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:48;1626118008;8.04;2.02;35.45;1.07;33.56;1.88;4.16;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:49;1626118009;8.00;2.02;35.29;1.01;33.46;1.83;4.15;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:50;1626118010;7.97;2.01;35.18;1.00;33.38;1.80;4.13;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:51;1626118011;7.93;2.01;35.03;0.94;33.30;1.73;4.12;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:52;1626118012;7.91;2.01;34.93;0.94;33.23;1.70;4.09;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:53;1626118013;7.90;2.00;34.88;0.90;33.16;1.73;4.09;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:54;1626118014;7.87;2.00;34.80;0.87;33.09;1.71;4.07;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:55;1626118015;7.86;2.00;34.74;0.86;33.02;1.72;4.06;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:56;1626118016;7.85;2.00;34.70;0.83;32.95;1.75;4.05;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:57;1626118017;7.85;2.00;34.72;0.84;32.87;1.85;4.02;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:58;1626118018;7.86;1.99;34.76;0.80;32.78;1.98;4.02;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:26:59;1626118019;7.89;1.99;34.86;0.74;32.73;2.14;4.00;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:00;1626118020;7.92;1.99;35.00;0.74;32.63;2.37;3.98;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:01;1626118021;7.96;1.99;35.15;0.79;32.53;2.62;3.97;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:02;1626118022;8.00;1.99;35.32;0.80;32.45;2.87;3.95;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:03;1626118023;8.07;2.00;35.60;0.89;32.40;3.20;3.95;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:04;1626118024;8.16;2.01;35.92;0.98;32.36;3.56;3.91;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:05;1626118025;8.28;2.03;36.40;1.10;32.34;4.05;3.91;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:06;1626118026;8.38;2.04;36.81;1.25;32.36;4.45;3.90;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:07;1626118027;8.46;2.06;37.12;1.39;32.35;4.77;3.88;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:08;1626118028;8.52;2.06;37.33;1.44;32.31;5.02;3.88;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:09;1626118029;8.60;2.07;37.63;1.49;32.28;5.35;3.87;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:10;1626118030;8.63;2.07;37.75;1.51;32.24;5.50;3.87;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:11;1626118031;8.65;2.07;37.83;1.53;32.23;5.60;3.87;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:12;1626118032;8.68;2.07;37.95;1.54;32.18;5.77;3.86;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:13;1626118033;8.69;2.07;37.97;1.51;32.13;5.84;3.87;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:14;1626118034;8.71;2.07;38.06;1.53;32.09;5.97;3.86;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:15;1626118035;8.73;2.07;38.13;1.52;32.05;6.08;3.85;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:16;1626118036;8.74;2.07;38.17;1.54;32.01;6.16;3.85;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:17;1626118037;8.75;2.07;38.19;1.52;31.99;6.20;3.85;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:18;1626118038;8.77;2.08;38.26;1.55;31.98;6.28;3.85;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:19;1626118039;8.79;2.07;38.35;1.53;31.98;6.36;3.84;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:20;1626118040;8.78;2.07;38.33;1.52;31.98;6.35;3.84;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:21;1626118041;8.80;2.08;38.40;1.56;31.97;6.43;3.84;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:22;1626118042;8.85;2.08;38.58;1.57;31.97;6.61;3.84;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:23;1626118043;8.87;2.08;38.67;1.56;31.95;6.71;3.84;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:24;1626118044;8.87;2.08;38.67;1.55;31.94;6.73;3.84;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:25;1626118045;8.89;2.08;38.73;1.55;31.92;6.81;3.84;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:26;1626118046;8.91;2.08;38.79;1.56;31.92;6.87;3.84;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:27;1626118047;8.93;2.08;38.87;1.57;31.93;6.94;3.84;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:28;1626118048;8.94;2.07;38.91;1.53;31.95;6.96;3.84;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:29;1626118049;8.94;2.07;38.93;1.53;31.95;6.98;3.83;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:30;1626118050;8.97;2.08;39.02;1.56;31.95;7.07;3.84;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:31;1626118051;9.00;2.08;39.11;1.55;31.95;7.16;3.83;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:32;1626118052;9.01;2.08;39.18;1.60;31.96;7.22;3.82;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:33;1626118053;9.04;2.08;39.28;1.57;31.96;7.32;3.82;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:34;1626118054;9.06;2.08;39.35;1.57;31.96;7.38;3.82;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:35;1626118055;9.10;2.08;39.51;1.61;31.97;7.55;3.82;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:36;1626118056;9.09;2.08;39.48;1.57;31.95;7.53;3.82;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:37;1626118057;9.12;2.08;39.56;1.60;31.96;7.60;3.81;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:38;1626118058;9.14;2.08;39.65;1.61;31.97;7.68;3.81;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:39;1626118059;9.18;2.08;39.78;1.60;31.98;7.79;3.81;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:40;1626118060;9.17;2.08;39.77;1.60;32.00;7.77;3.80;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:41;1626118061;9.20;2.08;39.86;1.63;32.01;7.85;3.80;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:42;1626118062;9.21;2.08;39.91;1.59;32.02;7.90;3.81;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:43;1626118063;9.22;2.09;39.93;1.64;32.03;7.90;3.80;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:44;1626118064;9.22;2.08;39.94;1.60;32.04;7.90;3.80;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:45;1626118065;9.25;2.08;40.06;1.61;32.05;8.01;3.80;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:46;1626118066;9.26;2.08;40.07;1.57;32.05;8.01;3.80;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:47;1626118067;9.26;2.08;40.09;1.61;32.07;8.02;3.80;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:48;1626118068;9.29;2.08;40.17;1.63;32.11;8.06;3.80;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:49;1626118069;9.29;2.08;40.18;1.60;32.14;8.04;3.80;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:50;1626118070;9.30;2.08;40.23;1.61;32.16;8.07;3.79;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:51;1626118071;9.32;2.08;40.28;1.61;32.20;8.08;3.79;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:52;1626118072;9.33;2.08;40.34;1.59;32.24;8.10;3.79;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:53;1626118073;9.33;2.08;40.34;1.61;32.29;8.05;3.79;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:54;1626118074;9.36;2.09;40.44;1.64;32.37;8.08;3.79;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:55;1626118075;9.37;2.08;40.49;1.62;32.43;8.06;3.78;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:56;1626118076;9.39;2.08;40.53;1.62;32.52;8.02;3.79;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:57;1626118077;9.41;2.08;40.63;1.63;32.59;8.03;3.77;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:58;1626118078;9.42;2.09;40.66;1.65;32.68;7.98;3.78;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:27:59;1626118079;9.44;2.09;40.74;1.67;32.77;7.97;3.78;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:00;1626118080;9.43;2.09;40.68;1.65;32.85;7.83;3.77;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:01;1626118081;9.44;2.09;40.74;1.64;32.96;7.78;3.77;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:02;1626118082;9.45;2.09;40.77;1.67;33.08;7.70;3.78;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:03;1626118083;9.49;2.09;40.90;1.68;33.19;7.72;3.77;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:04;1626118084;9.49;2.09;40.90;1.66;33.29;7.61;3.77;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:05;1626118085;9.51;2.10;40.99;1.73;33.38;7.61;3.77;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:06;1626118086;9.52;2.09;41.02;1.69;33.46;7.56;3.77;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:07;1626118087;9.54;2.09;41.07;1.68;33.55;7.52;3.77;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:08;1626118088;9.53;2.09;41.06;1.72;33.63;7.42;3.77;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:09;1626118089;9.56;2.09;41.14;1.70;33.72;7.42;3.78;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:10;1626118090;9.59;2.10;41.27;1.76;33.80;7.47;3.78;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:11;1626118091;9.59;2.10;41.27;1.73;33.88;7.40;3.78;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:12;1626118092;9.60;2.10;41.28;1.77;33.95;7.34;3.78;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:13;1626118093;9.63;2.10;41.39;1.75;34.02;7.37;3.78;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:14;1626118094;9.62;2.10;41.37;1.76;34.09;7.29;3.78;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:15;1626118095;9.65;2.10;41.48;1.77;34.16;7.31;3.79;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:16;1626118096;9.67;2.10;41.53;1.76;34.24;7.29;3.79;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:17;1626118097;9.67;2.10;41.54;1.79;34.34;7.21;3.79;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:18;1626118098;9.68;2.10;41.56;1.78;34.43;7.13;3.80;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:19;1626118099;9.69;2.10;41.61;1.80;34.55;7.07;3.80;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:20;1626118100;9.69;2.10;41.60;1.81;34.70;6.91;3.80;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:21;1626118101;9.69;2.10;41.62;1.81;34.84;6.79;3.80;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:22;1626118102;9.69;2.10;41.60;1.81;35.00;6.60;3.80;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:23;1626118103;9.70;2.11;41.64;1.82;35.17;6.47;3.81;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:24;1626118104;9.69;2.11;41.60;1.83;35.36;6.24;3.81;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:25;1626118105;9.69;2.11;41.60;1.82;35.54;6.06;3.81;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:26;1626118106;9.66;2.11;41.52;1.82;35.71;5.81;3.81;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:27;1626118107;9.68;2.11;41.56;1.85;35.89;5.67;3.82;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:28;1626118108;9.67;2.11;41.54;1.86;36.05;5.50;3.82;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:29;1626118109;9.66;2.11;41.51;1.82;36.20;5.32;3.82;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:30;1626118110;9.66;2.10;41.49;1.81;36.34;5.15;3.83;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:31;1626118111;9.65;2.10;41.48;1.80;36.48;5.00;3.84;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:32;1626118112;9.64;2.10;41.43;1.76;36.61;4.82;3.84;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:33;1626118113;9.64;2.10;41.43;1.74;36.71;4.72;3.84;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:34;1626118114;9.62;2.09;41.37;1.68;36.79;4.58;3.84;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:35;1626118115;9.62;2.09;41.35;1.64;36.88;4.47;3.84;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:36;1626118116;9.60;2.08;41.29;1.61;36.95;4.34;3.84;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:37;1626118117;9.58;2.07;41.24;1.51;37.02;4.22;3.84;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:38;1626118118;9.57;2.06;41.17;1.43;37.05;4.11;3.84;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:39;1626118119;9.54;2.06;41.09;1.39;37.09;4.01;3.84;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:40;1626118120;9.53;2.06;41.03;1.38;37.12;3.91;3.84;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:41;1626118121;9.51;2.05;40.98;1.33;37.13;3.86;3.84;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:42;1626118122;9.50;2.05;40.95;1.28;37.16;3.80;3.84;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:43;1626118123;9.49;2.04;40.90;1.26;37.20;3.71;3.83;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:44;1626118124;9.47;2.04;40.84;1.21;37.23;3.61;3.82;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:45;1626118125;9.46;2.04;40.80;1.19;37.27;3.53;3.82;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:46;1626118126;9.46;2.03;40.79;1.17;37.30;3.49;3.80;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:47;1626118127;9.44;2.03;40.73;1.17;37.30;3.43;3.81;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:48;1626118128;9.44;2.03;40.72;1.17;37.30;3.42;3.80;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:49;1626118129;9.44;2.03;40.73;1.12;37.30;3.43;3.79;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:50;1626118130;9.44;2.03;40.71;1.12;37.30;3.41;3.79;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:51;1626118131;9.43;2.02;40.70;1.08;37.31;3.38;3.78;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:52;1626118132;9.42;2.02;40.66;1.06;37.32;3.34;3.77;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:53;1626118133;9.41;2.01;40.63;1.00;37.32;3.31;3.76;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:54;1626118134;9.41;2.01;40.62;1.00;37.34;3.28;3.75;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:55;1626118135;9.40;2.01;40.59;0.98;37.31;3.28;3.75;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:56;1626118136;9.39;2.01;40.55;0.95;37.32;3.23;3.74;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:57;1626118137;9.39;2.01;40.54;0.93;37.32;3.22;3.73;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:58;1626118138;9.38;2.01;40.51;0.93;37.31;3.20;3.72;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:28:59;1626118139;9.38;2.00;40.50;0.89;37.30;3.19;3.72;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:00;1626118140;9.37;2.00;40.48;0.90;37.30;3.18;3.70;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:01;1626118141;9.37;2.00;40.46;0.89;37.24;3.22;3.70;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
