date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;19:29:02;1626118142;9.36;2.00;40.44;0.84;37.16;3.28;3.69;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:03;1626118143;9.36;2.00;40.43;0.83;37.11;3.32;3.68;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:04;1626118144;9.35;1.99;40.39;0.81;37.06;3.33;3.66;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:05;1626118145;9.34;1.99;40.36;0.79;37.00;3.36;3.66;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:06;1626118146;9.33;1.99;40.34;0.79;36.95;3.39;3.65;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:07;1626118147;9.33;1.99;40.31;0.75;36.92;3.39;3.64;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:08;1626118148;9.31;1.98;40.25;0.73;36.88;3.37;3.63;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:09;1626118149;9.30;1.98;40.21;0.67;36.81;3.40;3.62;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:10;1626118150;9.28;1.98;40.16;0.67;36.77;3.39;3.61;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:11;1626118151;9.27;1.98;40.10;0.66;36.73;3.37;3.60;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:12;1626118152;9.25;1.97;40.04;0.62;36.69;3.35;3.59;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:13;1626118153;9.24;1.97;40.01;0.57;36.66;3.35;3.58;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:14;1626118154;9.22;1.96;39.95;0.54;36.64;3.31;3.56;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:15;1626118155;9.20;1.96;39.88;0.48;36.59;3.28;3.55;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:16;1626118156;9.18;1.95;39.80;0.45;36.54;3.26;3.54;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:17;1626118157;9.16;1.95;39.73;0.40;36.49;3.23;3.53;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:18;1626118158;9.14;1.95;39.64;0.40;36.43;3.21;3.52;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:19;1626118159;9.12;1.95;39.56;0.37;36.36;3.20;3.51;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:20;1626118160;9.09;1.94;39.46;0.34;36.30;3.16;3.49;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:21;1626118161;9.06;1.94;39.36;0.28;36.26;3.11;3.48;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:22;1626118162;9.03;1.93;39.26;0.26;36.17;3.08;3.47;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:23;1626118163;9.00;1.94;39.12;0.28;36.06;3.06;3.46;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:24;1626118164;8.97;1.93;39.03;0.20;35.97;3.06;3.45;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:25;1626118165;8.94;1.93;38.92;0.19;35.91;3.01;3.43;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:26;1626118166;8.91;1.92;38.78;0.13;35.84;2.95;3.41;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:27;1626118167;8.87;1.92;38.66;0.11;35.80;2.85;3.40;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:28;1626118168;8.84;1.91;38.52;0.06;35.73;2.79;3.39;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:29;1626118169;8.80;1.91;38.40;0.03;35.63;2.78;3.37;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:30;1626118170;8.76;1.91;38.24;0.00;35.50;2.74;3.35;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:31;1626118171;8.73;1.90;38.11;-0.03;35.38;2.74;3.34;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:32;1626118172;8.69;1.90;37.98;-0.06;35.25;2.73;3.33;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:33;1626118173;8.65;1.90;37.83;-0.10;35.13;2.70;3.31;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:34;1626118174;8.62;1.89;37.69;-0.17;35.04;2.65;3.29;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:35;1626118175;8.58;1.89;37.56;-0.19;34.98;2.58;3.27;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:36;1626118176;8.55;1.88;37.44;-0.27;34.92;2.52;3.26;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:37;1626118177;8.51;1.88;37.30;-0.25;34.83;2.48;3.24;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:38;1626118178;8.46;1.87;37.12;-0.32;34.75;2.37;3.23;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:39;1626118179;8.44;1.87;37.01;-0.36;34.67;2.34;3.21;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:40;1626118180;8.39;1.86;36.85;-0.42;34.57;2.28;3.19;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:41;1626118181;8.36;1.86;36.72;-0.47;34.45;2.26;3.16;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:42;1626118182;8.32;1.86;36.58;-0.48;34.34;2.23;3.16;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:43;1626118183;8.29;1.85;36.43;-0.54;34.23;2.20;3.13;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:44;1626118184;8.25;1.84;36.28;-0.58;34.10;2.18;3.12;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:45;1626118185;8.21;1.84;36.13;-0.63;33.96;2.17;3.10;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:46;1626118186;8.17;1.84;35.99;-0.65;33.81;2.18;3.08;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:47;1626118187;8.14;1.83;35.87;-0.71;33.69;2.18;3.05;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:48;1626118188;8.11;1.83;35.72;-0.74;33.56;2.16;3.04;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:49;1626118189;8.07;1.82;35.60;-0.78;33.44;2.16;3.02;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:50;1626118190;8.04;1.82;35.47;-0.81;33.30;2.17;2.99;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:51;1626118191;8.01;1.82;35.36;-0.86;33.16;2.19;2.98;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:52;1626118192;7.99;1.81;35.27;-0.87;33.01;2.26;2.95;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:53;1626118193;7.97;1.81;35.18;-0.93;32.88;2.29;2.94;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:54;1626118194;7.96;1.81;35.13;-0.95;32.77;2.36;2.91;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:55;1626118195;7.94;1.80;35.07;-0.98;32.66;2.40;2.89;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:56;1626118196;7.95;1.80;35.09;-1.00;32.56;2.53;2.87;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:57;1626118197;7.95;1.80;35.10;-0.99;32.48;2.62;2.84;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:58;1626118198;7.96;1.80;35.16;-1.01;32.42;2.73;2.83;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:29:59;1626118199;7.98;1.80;35.23;-0.98;32.38;2.85;2.80;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:00;1626118200;8.01;1.80;35.36;-0.97;32.38;2.98;2.79;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:01;1626118201;8.05;1.81;35.50;-0.92;32.36;3.14;2.77;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:02;1626118202;8.10;1.81;35.69;-0.91;32.35;3.34;2.75;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:03;1626118203;8.15;1.82;35.89;-0.81;32.33;3.56;2.73;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:04;1626118204;8.20;1.83;36.09;-0.71;32.33;3.76;2.72;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:05;1626118205;8.30;1.84;36.49;-0.64;32.33;4.16;2.70;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:06;1626118206;8.41;1.86;36.90;-0.47;32.34;4.57;2.69;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:07;1626118207;8.50;1.87;37.26;-0.30;32.35;4.91;2.67;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:08;1626118208;8.54;1.89;37.39;-0.16;32.38;5.01;2.66;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:09;1626118209;8.64;1.90;37.78;-0.02;32.38;5.40;2.66;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:10;1626118210;8.68;1.92;37.92;0.09;32.37;5.55;2.65;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:11;1626118211;8.74;1.93;38.16;0.20;32.34;5.82;2.64;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:12;1626118212;8.79;1.94;38.34;0.28;32.30;6.04;2.64;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:13;1626118213;8.82;1.94;38.47;0.36;32.25;6.22;2.63;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:14;1626118214;8.86;1.95;38.60;0.39;32.20;6.41;2.64;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:15;1626118215;8.89;1.96;38.72;0.50;32.13;6.59;2.64;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:16;1626118216;8.93;1.96;38.87;0.54;32.10;6.77;2.64;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:17;1626118217;8.98;1.97;39.06;0.61;32.08;6.98;2.65;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:18;1626118218;9.02;1.98;39.19;0.70;32.06;7.13;2.66;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:19;1626118219;9.05;1.99;39.32;0.79;32.05;7.27;2.66;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:20;1626118220;9.09;2.00;39.46;0.86;32.03;7.43;2.67;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:21;1626118221;9.14;2.01;39.64;0.94;32.02;7.61;2.68;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:22;1626118222;9.17;2.01;39.74;0.97;32.02;7.73;2.70;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:23;1626118223;9.17;2.02;39.73;1.05;32.01;7.73;2.71;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:24;1626118224;9.21;2.02;39.88;1.05;32.01;7.88;2.73;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:25;1626118225;9.22;2.02;39.95;1.08;32.00;7.95;2.73;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:26;1626118226;9.23;2.03;39.98;1.11;31.98;8.00;2.75;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:27;1626118227;9.27;2.03;40.11;1.11;31.95;8.16;2.77;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:28;1626118228;9.26;2.04;40.09;1.21;31.93;8.17;2.79;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:29;1626118229;9.30;2.04;40.23;1.26;31.94;8.29;2.80;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:30;1626118230;9.34;2.05;40.37;1.30;31.93;8.44;2.81;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:31;1626118231;9.37;2.05;40.49;1.37;31.93;8.56;2.82;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:32;1626118232;9.42;2.06;40.64;1.41;31.93;8.71;2.84;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:33;1626118233;9.43;2.07;40.70;1.49;31.89;8.80;2.86;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:34;1626118234;9.47;2.07;40.82;1.50;31.87;8.95;2.87;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:35;1626118235;9.48;2.08;40.87;1.57;31.87;9.00;2.90;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:36;1626118236;9.51;2.08;40.99;1.59;31.87;9.11;2.91;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:37;1626118237;9.55;2.09;41.10;1.64;31.86;9.24;2.93;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:38;1626118238;9.55;2.09;41.13;1.69;31.84;9.29;2.95;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:39;1626118239;9.58;2.09;41.24;1.70;31.84;9.40;2.97;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:40;1626118240;9.57;2.09;41.20;1.72;31.84;9.36;2.99;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:41;1626118241;9.59;2.10;41.25;1.74;31.83;9.43;3.01;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:42;1626118242;9.62;2.10;41.36;1.79;31.83;9.53;3.02;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:43;1626118243;9.63;2.11;41.38;1.83;31.83;9.55;3.05;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:44;1626118244;9.64;2.11;41.43;1.87;31.82;9.61;3.06;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:45;1626118245;9.68;2.12;41.59;1.96;31.82;9.77;3.09;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:46;1626118246;9.68;2.13;41.59;2.00;31.84;9.74;3.11;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:47;1626118247;9.71;2.13;41.68;2.03;31.87;9.81;3.13;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:48;1626118248;9.72;2.13;41.70;2.06;31.89;9.81;3.15;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:49;1626118249;9.72;2.13;41.71;2.07;31.89;9.82;3.17;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:50;1626118250;9.73;2.14;41.76;2.14;31.88;9.87;3.20;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:51;1626118251;9.73;2.14;41.74;2.16;31.89;9.85;3.22;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:52;1626118252;9.72;2.14;41.70;2.15;31.92;9.78;3.23;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:53;1626118253;9.73;2.14;41.77;2.17;31.96;9.80;3.26;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:54;1626118254;9.74;2.15;41.77;2.18;31.97;9.81;3.28;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:55;1626118255;9.75;2.14;41.83;2.16;31.99;9.84;3.31;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:56;1626118256;9.74;2.14;41.80;2.14;32.01;9.79;3.33;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:57;1626118257;9.76;2.14;41.87;2.16;32.05;9.82;3.35;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:58;1626118258;9.77;2.14;41.88;2.16;32.09;9.80;3.37;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:30:59;1626118259;9.77;2.14;41.89;2.13;32.11;9.78;3.39;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:00;1626118260;9.78;2.14;41.93;2.13;32.14;9.79;3.41;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:01;1626118261;9.79;2.14;41.95;2.16;32.16;9.80;3.43;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:02;1626118262;9.80;2.14;41.98;2.15;32.15;9.83;3.45;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:03;1626118263;9.81;2.14;42.02;2.16;32.13;9.89;3.47;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:04;1626118264;9.81;2.14;42.04;2.16;32.09;9.95;3.48;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:05;1626118265;9.79;2.14;41.97;2.15;32.09;9.88;3.51;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:06;1626118266;9.81;2.14;42.03;2.16;32.04;9.99;3.52;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:07;1626118267;9.83;2.15;42.09;2.18;32.01;10.09;3.54;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:08;1626118268;9.82;2.14;42.06;2.16;31.98;10.08;3.56;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:09;1626118269;9.83;2.15;42.11;2.20;31.95;10.16;3.58;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:10;1626118270;9.85;2.15;42.15;2.20;31.96;10.19;3.60;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:11;1626118271;9.86;2.15;42.20;2.23;31.95;10.24;3.62;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:12;1626118272;9.86;2.15;42.20;2.25;31.97;10.23;3.64;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:13;1626118273;9.87;2.15;42.24;2.22;32.01;10.23;3.66;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:14;1626118274;9.86;2.15;42.19;2.25;32.05;10.13;3.68;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:15;1626118275;9.87;2.15;42.25;2.25;32.10;10.14;3.70;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:16;1626118276;9.88;2.16;42.26;2.28;32.11;10.15;3.71;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:17;1626118277;9.89;2.16;42.30;2.26;32.10;10.20;3.73;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:18;1626118278;9.89;2.16;42.31;2.31;32.13;10.18;3.75;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:19;1626118279;9.90;2.16;42.33;2.33;32.17;10.16;3.77;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:20;1626118280;9.88;2.16;42.28;2.34;32.20;10.08;3.78;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:21;1626118281;9.89;2.16;42.30;2.34;32.20;10.10;3.80;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:22;1626118282;9.89;2.17;42.30;2.35;32.20;10.11;3.82;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:23;1626118283;9.89;2.17;42.30;2.36;32.20;10.10;3.84;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:24;1626118284;9.90;2.17;42.35;2.40;32.23;10.11;3.85;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:25;1626118285;9.92;2.17;42.41;2.42;32.26;10.15;3.87;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:26;1626118286;9.92;2.18;42.41;2.46;32.30;10.11;3.89;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:27;1626118287;9.93;2.18;42.43;2.48;32.33;10.10;3.91;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:28;1626118288;9.93;2.18;42.46;2.47;32.35;10.10;3.93;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:29;1626118289;9.93;2.18;42.45;2.49;32.37;10.08;3.95;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:30;1626118290;9.92;2.18;42.42;2.49;32.35;10.07;3.97;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:31;1626118291;9.94;2.19;42.47;2.56;32.34;10.13;3.98;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:32;1626118292;9.94;2.19;42.47;2.54;32.34;10.14;4.01;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:33;1626118293;9.95;2.19;42.51;2.53;32.34;10.18;4.02;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:34;1626118294;9.95;2.19;42.51;2.55;32.34;10.17;4.04;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:35;1626118295;9.96;2.19;42.56;2.57;32.34;10.23;4.05;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:36;1626118296;9.94;2.19;42.47;2.57;32.32;10.15;4.08;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:37;1626118297;9.96;2.19;42.56;2.59;32.30;10.26;4.09;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:38;1626118298;9.95;2.20;42.51;2.62;32.29;10.22;4.10;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:39;1626118299;9.94;2.20;42.49;2.62;32.29;10.20;4.12;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:40;1626118300;9.96;2.20;42.55;2.63;32.29;10.26;4.14;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:41;1626118301;9.98;2.20;42.61;2.66;32.30;10.32;4.16;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:42;1626118302;9.98;2.20;42.62;2.68;32.29;10.33;4.18;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:43;1626118303;9.98;2.20;42.61;2.69;32.29;10.33;4.20;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:44;1626118304;9.96;2.20;42.56;2.67;32.29;10.27;4.21;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:45;1626118305;9.98;2.21;42.62;2.70;32.31;10.31;4.23;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:46;1626118306;9.97;2.21;42.60;2.71;32.33;10.27;4.24;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:47;1626118307;9.99;2.21;42.66;2.77;32.40;10.26;4.26;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:48;1626118308;9.99;2.21;42.66;2.76;32.46;10.19;4.27;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:49;1626118309;9.99;2.22;42.64;2.78;32.54;10.10;4.30;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:50;1626118310;10.00;2.22;42.68;2.80;32.62;10.06;4.31;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:51;1626118311;10.01;2.22;42.71;2.84;32.68;10.03;4.33;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:52;1626118312;10.01;2.22;42.72;2.84;32.73;10.00;4.35;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:53;1626118313;10.01;2.22;42.72;2.84;32.74;9.98;4.36;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:54;1626118314;10.02;2.22;42.75;2.85;32.77;9.97;4.38;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:55;1626118315;9.99;2.23;42.66;2.88;32.82;9.84;4.40;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:56;1626118316;10.02;2.23;42.74;2.88;32.84;9.90;4.41;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:57;1626118317;10.02;2.23;42.76;2.91;32.85;9.90;4.43;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:58;1626118318;10.02;2.23;42.75;2.92;32.85;9.90;4.45;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:31:59;1626118319;10.02;2.23;42.75;2.94;32.88;9.86;4.46;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:00;1626118320;10.04;2.24;42.81;2.97;32.95;9.85;4.47;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:01;1626118321;10.02;2.24;42.76;2.98;33.05;9.72;4.48;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:02;1626118322;10.01;2.24;42.72;2.98;33.13;9.59;4.50;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:03;1626118323;10.03;2.24;42.79;3.03;33.23;9.56;4.52;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:04;1626118324;10.02;2.24;42.76;3.04;33.30;9.45;4.52;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:05;1626118325;10.03;2.25;42.77;3.06;33.37;9.40;4.53;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:06;1626118326;10.00;2.25;42.70;3.06;33.45;9.24;4.55;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:07;1626118327;10.01;2.25;42.72;3.08;33.54;9.18;4.57;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:08;1626118328;10.01;2.25;42.71;3.08;33.63;9.08;4.59;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:09;1626118329;10.00;2.25;42.68;3.10;33.71;8.97;4.59;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:10;1626118330;10.00;2.26;42.68;3.13;33.77;8.91;4.61;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:11;1626118331;10.00;2.26;42.70;3.15;33.84;8.85;4.62;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:12;1626118332;9.99;2.26;42.65;3.14;33.88;8.76;4.64;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:13;1626118333;10.00;2.26;42.70;3.15;33.95;8.75;4.65;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:14;1626118334;10.00;2.26;42.67;3.13;33.99;8.68;4.66;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:15;1626118335;9.97;2.25;42.57;3.07;34.06;8.51;4.66;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:16;1626118336;9.96;2.25;42.55;3.09;34.12;8.43;4.69;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:17;1626118337;9.92;2.25;42.42;3.07;34.20;8.23;4.70;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:18;1626118338;9.91;2.25;42.36;3.05;34.27;8.10;4.70;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:19;1626118339;9.89;2.25;42.32;3.06;34.34;7.99;4.71;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:20;1626118340;9.86;2.25;42.21;3.07;34.43;7.78;4.73;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:21;1626118341;9.85;2.25;42.18;3.06;34.55;7.63;4.73;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:22;1626118342;9.82;2.25;42.05;3.06;34.66;7.39;4.74;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:23;1626118343;9.80;2.25;41.98;3.06;34.77;7.21;4.74;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:24;1626118344;9.76;2.25;41.86;3.09;34.85;7.01;4.75;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:25;1626118345;9.73;2.25;41.77;3.11;34.95;6.82;4.76;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:26;1626118346;9.71;2.25;41.67;3.11;35.03;6.64;4.76;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:27;1626118347;9.68;2.25;41.56;3.11;35.12;6.44;4.77;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:28;1626118348;9.66;2.25;41.52;3.11;35.21;6.31;4.77;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:29;1626118349;9.63;2.25;41.41;3.12;35.30;6.11;4.78;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:30;1626118350;9.60;2.25;41.29;3.11;35.40;5.89;4.78;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:31;1626118351;9.60;2.25;41.29;3.11;35.50;5.79;4.79;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:32;1626118352;9.56;2.25;41.14;3.10;35.59;5.56;4.80;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:33;1626118353;9.53;2.25;41.06;3.09;35.67;5.39;4.80;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:34;1626118354;9.53;2.25;41.03;3.10;35.74;5.29;4.80;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:35;1626118355;9.49;2.25;40.91;3.11;35.80;5.11;4.80;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:36;1626118356;9.49;2.25;40.89;3.10;35.84;5.05;4.80;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:37;1626118357;9.46;2.25;40.79;3.08;35.88;4.91;4.80;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:38;1626118358;9.43;2.25;40.70;3.09;35.95;4.75;4.81;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:39;1626118359;9.41;2.25;40.61;3.07;36.00;4.61;4.82;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:40;1626118360;9.38;2.25;40.52;3.07;36.08;4.44;4.82;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:41;1626118361;9.37;2.25;40.46;3.05;36.16;4.30;4.82;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:42;1626118362;9.35;2.25;40.42;3.06;36.24;4.18;4.82;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:43;1626118363;9.33;2.24;40.33;3.02;36.28;4.05;4.82;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:44;1626118364;9.31;2.24;40.26;2.99;36.34;3.93;4.83;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:45;1626118365;9.30;2.24;40.21;3.01;36.37;3.84;4.83;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:46;1626118366;9.28;2.24;40.15;3.02;36.41;3.74;4.84;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:47;1626118367;9.26;2.24;40.09;2.97;36.43;3.66;4.83;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:48;1626118368;9.26;2.24;40.09;2.99;36.43;3.66;4.83;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:49;1626118369;9.25;2.23;40.02;2.94;36.41;3.61;4.84;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:50;1626118370;9.22;2.23;39.93;2.94;36.41;3.51;4.84;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:51;1626118371;9.20;2.23;39.87;2.93;36.40;3.47;4.84;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:52;1626118372;9.19;2.23;39.81;2.93;36.38;3.44;4.84;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:53;1626118373;9.17;2.23;39.75;2.93;36.37;3.39;4.84;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:54;1626118374;9.16;2.23;39.70;2.92;36.38;3.32;4.84;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:55;1626118375;9.15;2.23;39.66;2.89;36.40;3.27;4.84;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:56;1626118376;9.13;2.23;39.61;2.87;36.42;3.19;4.84;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:57;1626118377;9.14;2.23;39.65;2.88;36.42;3.22;4.84;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:58;1626118378;9.13;2.22;39.62;2.86;36.40;3.22;4.84;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:32:59;1626118379;9.13;2.23;39.61;2.87;36.39;3.22;4.84;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:00;1626118380;9.12;2.23;39.58;2.89;36.38;3.19;4.84;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:01;1626118381;9.12;2.22;39.58;2.85;36.38;3.20;4.84;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:02;1626118382;9.11;2.23;39.53;2.87;36.37;3.16;4.84;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:03;1626118383;9.10;2.22;39.49;2.85;36.36;3.13;4.84;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:04;1626118384;9.07;2.23;39.40;2.87;36.34;3.06;4.84;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:05;1626118385;9.07;2.22;39.38;2.86;36.30;3.08;4.84;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:06;1626118386;9.06;2.22;39.35;2.84;36.29;3.06;4.84;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:07;1626118387;9.05;2.22;39.33;2.81;36.25;3.08;4.84;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:08;1626118388;9.04;2.22;39.27;2.82;36.21;3.06;4.84;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:09;1626118389;9.03;2.22;39.24;2.81;36.20;3.04;4.84;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:10;1626118390;9.02;2.22;39.20;2.83;36.19;3.02;4.84;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:11;1626118391;9.01;2.22;39.19;2.81;36.20;2.99;4.84;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:12;1626118392;9.01;2.22;39.16;2.83;36.18;2.98;4.84;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:13;1626118393;9.00;2.22;39.12;2.84;36.16;2.96;4.84;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:14;1626118394;8.99;2.22;39.09;2.84;36.13;2.96;4.84;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:15;1626118395;8.98;2.22;39.04;2.80;36.10;2.94;4.84;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:16;1626118396;8.96;2.22;39.00;2.80;36.08;2.92;4.84;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:17;1626118397;8.95;2.22;38.94;2.80;36.03;2.91;4.84;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:18;1626118398;8.94;2.22;38.90;2.81;35.98;2.91;4.84;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:19;1626118399;8.93;2.22;38.89;2.81;35.98;2.91;4.84;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:20;1626118400;8.93;2.22;38.89;2.82;35.97;2.92;4.84;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:21;1626118401;8.92;2.22;38.85;2.83;35.97;2.88;4.84;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:22;1626118402;8.93;2.22;38.86;2.81;35.98;2.88;4.84;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:23;1626118403;8.93;2.22;38.87;2.82;36.00;2.87;4.84;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:24;1626118404;8.93;2.22;38.88;2.83;36.02;2.86;4.84;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:25;1626118405;8.94;2.22;38.90;2.86;36.03;2.87;4.84;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:26;1626118406;8.94;2.22;38.92;2.86;36.04;2.88;4.84;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:27;1626118407;8.95;2.23;38.95;2.87;36.04;2.91;4.84;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:28;1626118408;8.96;2.23;38.98;2.87;36.04;2.94;4.85;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:29;1626118409;8.96;2.23;39.00;2.90;36.03;2.97;4.84;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:30;1626118410;8.98;2.23;39.07;2.92;36.00;3.07;4.85;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:31;1626118411;8.99;2.24;39.10;2.98;35.97;3.14;4.85;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:32;1626118412;9.01;2.24;39.15;3.03;35.93;3.22;4.86;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:33;1626118413;9.01;2.24;39.19;3.03;35.87;3.32;4.85;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:34;1626118414;9.02;2.25;39.20;3.05;35.80;3.40;4.86;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:35;1626118415;9.03;2.25;39.24;3.07;35.77;3.47;4.87;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:36;1626118416;9.03;2.25;39.26;3.10;35.74;3.51;4.87;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:37;1626118417;9.04;2.26;39.28;3.13;35.73;3.56;4.87;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:38;1626118418;9.04;2.26;39.28;3.13;35.70;3.58;4.88;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:39;1626118419;9.04;2.26;39.27;3.19;35.68;3.59;4.89;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:40;1626118420;9.05;2.26;39.30;3.16;35.68;3.62;4.88;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:41;1626118421;9.05;2.26;39.30;3.13;35.72;3.58;4.90;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:42;1626118422;9.05;2.25;39.31;3.09;35.77;3.54;4.91;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:43;1626118423;9.04;2.24;39.28;3.03;35.80;3.49;4.91;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:44;1626118424;9.03;2.24;39.25;2.97;35.78;3.47;4.91;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:45;1626118425;9.03;2.23;39.23;2.95;35.77;3.46;4.91;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:46;1626118426;9.01;2.23;39.19;2.94;35.75;3.44;4.92;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:47;1626118427;9.01;2.23;39.16;2.92;35.71;3.45;4.92;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:48;1626118428;9.00;2.22;39.11;2.86;35.65;3.47;4.92;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:49;1626118429;8.97;2.23;39.03;2.89;35.59;3.44;4.92;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:50;1626118430;8.95;2.22;38.95;2.85;35.55;3.40;4.92;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:51;1626118431;8.93;2.22;38.86;2.84;35.52;3.34;4.92;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:52;1626118432;8.89;2.22;38.73;2.83;35.46;3.27;4.92;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:53;1626118433;8.85;2.22;38.59;2.80;35.41;3.19;4.92;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:54;1626118434;8.82;2.21;38.45;2.74;35.34;3.10;4.92;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:55;1626118435;8.77;2.20;38.28;2.69;35.24;3.03;4.91;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:56;1626118436;8.72;2.20;38.10;2.67;35.16;2.95;4.91;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:57;1626118437;8.67;2.20;37.89;2.63;35.09;2.80;4.90;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:58;1626118438;8.63;2.20;37.77;2.62;35.05;2.71;4.91;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:33:59;1626118439;8.59;2.19;37.60;2.57;35.00;2.60;4.89;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:00;1626118440;8.55;2.18;37.43;2.51;34.91;2.53;4.89;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:01;1626118441;8.52;2.18;37.31;2.49;34.81;2.50;4.89;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:02;1626118442;8.49;2.18;37.20;2.45;34.70;2.50;4.87;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:03;1626118443;8.46;2.17;37.09;2.41;34.63;2.47;4.87;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:04;1626118444;8.43;2.17;37.00;2.39;34.57;2.43;4.87;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:05;1626118445;8.41;2.17;36.91;2.38;34.53;2.38;4.86;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:06;1626118446;8.39;2.17;36.84;2.35;34.47;2.37;4.85;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:07;1626118447;8.36;2.16;36.73;2.31;34.42;2.31;4.84;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:08;1626118448;8.34;2.16;36.65;2.30;34.37;2.28;4.84;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:09;1626118449;8.33;2.15;36.59;2.25;34.30;2.28;4.82;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:10;1626118450;8.31;2.16;36.51;2.26;34.25;2.26;4.81;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:11;1626118451;8.29;2.15;36.44;2.24;34.20;2.24;4.80;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:12;1626118452;8.27;2.15;36.38;2.23;34.16;2.22;4.79;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:13;1626118453;8.27;2.15;36.38;2.20;34.13;2.25;4.78;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:14;1626118454;8.27;2.15;36.35;2.21;34.09;2.26;4.77;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:15;1626118455;8.27;2.15;36.35;2.18;34.04;2.31;4.76;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:16;1626118456;8.28;2.15;36.41;2.19;33.99;2.42;4.76;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:17;1626118457;8.30;2.15;36.48;2.18;33.98;2.51;4.74;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:18;1626118458;8.32;2.15;36.56;2.20;33.97;2.59;4.73;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:19;1626118459;8.35;2.15;36.69;2.24;33.95;2.74;4.73;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:20;1626118460;8.39;2.16;36.84;2.26;33.92;2.92;4.71;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:21;1626118461;8.42;2.16;36.96;2.29;33.91;3.05;4.70;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:22;1626118462;8.47;2.16;37.13;2.34;33.90;3.23;4.70;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:23;1626118463;8.51;2.17;37.30;2.39;33.90;3.40;4.69;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:24;1626118464;8.58;2.18;37.54;2.49;33.87;3.68;4.69;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:25;1626118465;8.65;2.19;37.84;2.55;33.85;3.99;4.67;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:26;1626118466;8.72;2.20;38.09;2.65;33.85;4.23;4.67;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:27;1626118467;8.76;2.21;38.25;2.72;33.84;4.41;4.67;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:28;1626118468;8.82;2.22;38.47;2.84;33.80;4.66;4.67;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:29;1626118469;8.86;2.23;38.63;2.89;33.77;4.86;4.66;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:30;1626118470;8.90;2.23;38.75;2.88;33.74;5.00;4.66;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:31;1626118471;8.91;2.23;38.81;2.92;33.73;5.07;4.67;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:32;1626118472;8.93;2.23;38.85;2.91;33.72;5.14;4.67;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:33;1626118473;8.94;2.23;38.93;2.94;33.70;5.22;4.67;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:34;1626118474;8.97;2.23;39.02;2.95;33.70;5.33;4.68;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:35;1626118475;8.99;2.23;39.09;2.94;33.70;5.39;4.69;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:36;1626118476;9.00;2.23;39.14;2.94;33.68;5.46;4.69;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:37;1626118477;9.01;2.23;39.19;2.95;33.67;5.51;4.69;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:38;1626118478;9.04;2.24;39.28;2.99;33.62;5.67;4.70;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:39;1626118479;9.06;2.23;39.35;2.95;33.55;5.80;4.70;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:40;1626118480;9.05;2.23;39.33;2.94;33.48;5.84;4.71;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:41;1626118481;9.09;2.24;39.44;2.99;33.45;6.00;4.71;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:42;1626118482;9.08;2.24;39.42;3.01;33.40;6.02;4.72;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:43;1626118483;9.10;2.24;39.50;3.03;33.38;6.12;4.72;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:44;1626118484;9.13;2.24;39.60;3.02;33.35;6.25;4.73;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:45;1626118485;9.12;2.24;39.58;3.02;33.31;6.26;4.73;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:46;1626118486;9.15;2.24;39.66;3.03;33.28;6.38;4.74;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:47;1626118487;9.15;2.25;39.68;3.06;33.22;6.46;4.75;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:48;1626118488;9.17;2.25;39.75;3.07;33.16;6.59;4.75;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:49;1626118489;9.19;2.25;39.83;3.06;33.11;6.72;4.75;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:50;1626118490;9.18;2.25;39.81;3.07;33.05;6.75;4.76;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:51;1626118491;9.22;2.25;39.93;3.05;33.00;6.93;4.77;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:52;1626118492;9.23;2.25;39.95;3.06;32.96;6.99;4.77;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:53;1626118493;9.22;2.25;39.94;3.07;32.94;7.00;4.77;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:54;1626118494;9.25;2.25;40.02;3.07;32.89;7.13;4.77;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:55;1626118495;9.25;2.25;40.02;3.07;32.87;7.16;4.78;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:56;1626118496;9.27;2.25;40.12;3.09;32.88;7.24;4.79;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:57;1626118497;9.29;2.25;40.20;3.12;32.91;7.29;4.79;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:58;1626118498;9.29;2.25;40.18;3.12;32.91;7.27;4.80;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:34:59;1626118499;9.32;2.25;40.30;3.09;32.91;7.39;4.80;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:00;1626118500;9.33;2.25;40.35;3.12;32.91;7.44;4.80;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:01;1626118501;9.35;2.25;40.40;3.12;32.89;7.51;4.80;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:02;1626118502;9.33;2.25;40.35;3.10;32.90;7.45;4.80;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:03;1626118503;9.38;2.26;40.50;3.13;32.89;7.61;4.81;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:04;1626118504;9.39;2.26;40.54;3.13;32.89;7.65;4.81;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:05;1626118505;9.39;2.26;40.54;3.15;32.90;7.64;4.82;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:06;1626118506;9.42;2.25;40.66;3.12;32.90;7.76;4.82;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:07;1626118507;9.40;2.25;40.58;3.10;32.91;7.67;4.82;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:08;1626118508;9.44;2.24;40.72;3.02;32.90;7.82;4.83;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:09;1626118509;9.44;2.23;40.74;2.95;32.89;7.85;4.83;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:10;1626118510;9.46;2.23;40.79;2.94;32.90;7.89;4.84;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:11;1626118511;9.47;2.23;40.83;2.89;32.91;7.92;4.83;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:12;1626118512;9.48;2.23;40.86;2.92;32.91;7.95;4.84;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:13;1626118513;9.51;2.23;40.97;2.88;32.94;8.03;4.84;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:14;1626118514;9.51;2.22;40.97;2.86;32.94;8.03;4.84;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:15;1626118515;9.52;2.22;41.01;2.86;32.92;8.08;4.84;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:16;1626118516;9.51;2.22;40.96;2.86;32.92;8.04;4.83;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:17;1626118517;9.52;2.22;41.02;2.85;32.94;8.09;4.83;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:18;1626118518;9.55;2.23;41.13;2.87;32.95;8.17;4.83;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:19;1626118519;9.54;2.22;41.09;2.85;32.97;8.12;4.82;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:20;1626118520;9.56;2.22;41.14;2.85;32.96;8.18;4.82;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:21;1626118521;9.56;2.22;41.16;2.86;32.95;8.21;4.81;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:22;1626118522;9.57;2.22;41.20;2.84;32.93;8.27;4.82;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:23;1626118523;9.59;2.22;41.25;2.86;32.91;8.35;4.81;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:24;1626118524;9.59;2.22;41.27;2.86;32.88;8.39;4.82;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:25;1626118525;9.62;2.22;41.37;2.86;32.85;8.51;4.81;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:26;1626118526;9.61;2.22;41.33;2.85;32.83;8.50;4.80;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:27;1626118527;9.64;2.22;41.43;2.84;32.80;8.63;4.81;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:28;1626118528;9.65;2.22;41.45;2.82;32.79;8.66;4.81;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:29;1626118529;9.65;2.22;41.48;2.85;32.79;8.69;4.80;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:30;1626118530;9.65;2.22;41.49;2.83;32.78;8.70;4.80;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:31;1626118531;9.66;2.22;41.50;2.84;32.78;8.72;4.80;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:32;1626118532;9.68;2.22;41.56;2.85;32.79;8.77;4.80;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:33;1626118533;9.68;2.22;41.58;2.83;32.82;8.76;4.80;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:34;1626118534;9.70;2.22;41.66;2.80;32.88;8.78;4.79;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:35;1626118535;9.70;2.22;41.63;2.84;32.95;8.68;4.80;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:36;1626118536;9.71;2.22;41.68;2.82;33.00;8.68;4.79;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:37;1626118537;9.72;2.22;41.71;2.85;33.01;8.70;4.79;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:38;1626118538;9.72;2.22;41.71;2.83;33.01;8.71;4.79;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:39;1626118539;9.72;2.22;41.71;2.83;32.99;8.71;4.78;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:40;1626118540;9.73;2.22;41.75;2.84;32.98;8.76;4.78;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:41;1626118541;9.76;2.22;41.86;2.82;33.02;8.84;4.78;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:42;1626118542;9.75;2.22;41.83;2.83;33.05;8.78;4.78;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:43;1626118543;9.77;2.22;41.89;2.82;33.09;8.80;4.78;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:44;1626118544;9.78;2.22;41.93;2.81;33.16;8.78;4.77;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:45;1626118545;9.79;2.22;41.95;2.81;33.27;8.69;4.77;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:46;1626118546;9.79;2.22;41.96;2.84;33.42;8.54;4.77;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:47;1626118547;9.80;2.22;42.00;2.85;33.58;8.42;4.77;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:48;1626118548;9.82;2.22;42.05;2.84;33.73;8.33;4.78;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:49;1626118549;9.84;2.22;42.13;2.85;33.87;8.26;4.77;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:50;1626118550;9.84;2.22;42.12;2.83;34.00;8.12;4.77;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:51;1626118551;9.84;2.22;42.14;2.84;34.13;8.00;4.78;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:52;1626118552;9.84;2.22;42.15;2.86;34.28;7.86;4.78;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:53;1626118553;9.86;2.23;42.19;2.87;34.41;7.78;4.77;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:54;1626118554;9.86;2.23;42.20;2.87;34.53;7.67;4.78;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:55;1626118555;9.88;2.22;42.25;2.85;34.66;7.60;4.78;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:56;1626118556;9.87;2.23;42.23;2.88;34.80;7.43;4.78;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:57;1626118557;9.86;2.23;42.21;2.89;34.94;7.28;4.78;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:58;1626118558;9.86;2.23;42.19;2.88;35.09;7.10;4.79;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:35:59;1626118559;9.86;2.23;42.20;2.87;35.23;6.96;4.79;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:00;1626118560;9.84;2.23;42.14;2.87;35.41;6.73;4.79;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:01;1626118561;9.84;2.23;42.15;2.87;35.55;6.59;4.79;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:02;1626118562;9.82;2.23;42.05;2.89;35.70;6.36;4.80;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:03;1626118563;9.79;2.23;41.96;2.87;35.80;6.16;4.80;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:04;1626118564;9.75;2.23;41.83;2.87;35.91;5.92;4.80;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:05;1626118565;9.72;2.22;41.71;2.85;36.02;5.70;4.80;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:06;1626118566;9.70;2.22;41.64;2.84;36.13;5.51;4.80;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:07;1626118567;9.67;2.22;41.53;2.86;36.27;5.25;4.80;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:08;1626118568;9.65;2.22;41.48;2.82;36.38;5.10;4.81;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:09;1626118569;9.64;2.22;41.43;2.82;36.48;4.95;4.81;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:10;1626118570;9.61;2.22;41.32;2.82;36.58;4.75;4.81;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:11;1626118571;9.61;2.22;41.31;2.78;36.67;4.64;4.81;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:12;1626118572;9.59;2.21;41.25;2.77;36.73;4.51;4.81;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:13;1626118573;9.57;2.21;41.19;2.72;36.82;4.37;4.82;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:14;1626118574;9.55;2.21;41.13;2.71;36.93;4.20;4.82;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:15;1626118575;9.53;2.20;41.04;2.68;37.01;4.03;4.82;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:16;1626118576;9.50;2.20;40.93;2.66;37.03;3.90;4.82;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:17;1626118577;9.47;2.20;40.82;2.64;37.00;3.82;4.82;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:18;1626118578;9.44;2.20;40.73;2.62;36.98;3.75;4.82;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:19;1626118579;9.42;2.19;40.64;2.58;36.95;3.70;4.82;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:20;1626118580;9.40;2.19;40.57;2.56;36.91;3.65;4.81;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:21;1626118581;9.37;2.19;40.49;2.54;36.89;3.60;4.81;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:22;1626118582;9.35;2.18;40.41;2.50;36.85;3.56;4.81;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:23;1626118583;9.33;2.18;40.35;2.49;36.82;3.53;4.81;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:24;1626118584;9.31;2.18;40.26;2.46;36.77;3.50;4.81;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:25;1626118585;9.30;2.17;40.23;2.42;36.70;3.52;4.80;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:26;1626118586;9.28;2.18;40.16;2.44;36.64;3.52;4.80;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:27;1626118587;9.27;2.17;40.13;2.42;36.61;3.52;4.80;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:28;1626118588;9.26;2.17;40.09;2.40;36.55;3.53;4.80;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:29;1626118589;9.25;2.17;40.05;2.38;36.52;3.53;4.79;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:30;1626118590;9.24;2.17;40.02;2.37;36.50;3.52;4.79;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:31;1626118591;9.23;2.17;39.98;2.36;36.48;3.50;4.78;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:32;1626118592;9.22;2.17;39.94;2.37;36.45;3.49;4.78;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:33;1626118593;9.22;2.17;39.92;2.36;36.41;3.51;4.77;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:34;1626118594;9.21;2.17;39.89;2.35;36.40;3.49;4.77;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:35;1626118595;9.20;2.16;39.88;2.29;36.39;3.49;4.77;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:36;1626118596;9.20;2.15;39.85;2.23;36.38;3.47;4.77;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:37;1626118597;9.18;2.15;39.81;2.24;36.34;3.46;4.76;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:38;1626118598;9.18;2.15;39.81;2.22;36.31;3.49;4.75;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:39;1626118599;9.17;2.15;39.76;2.23;36.29;3.47;4.75;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:40;1626118600;9.17;2.15;39.74;2.21;36.25;3.49;4.74;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:41;1626118601;9.17;2.15;39.73;2.20;36.19;3.55;4.73;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:42;1626118602;9.15;2.15;39.69;2.21;36.13;3.56;4.73;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:43;1626118603;9.15;2.15;39.67;2.20;36.11;3.56;4.73;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:44;1626118604;9.13;2.15;39.61;2.19;36.13;3.48;4.72;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:45;1626118605;9.12;2.14;39.58;2.17;36.14;3.44;4.70;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:46;1626118606;9.11;2.15;39.55;2.19;36.12;3.43;4.70;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:47;1626118607;9.10;2.15;39.50;2.19;36.05;3.45;4.70;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:48;1626118608;9.09;2.15;39.48;2.19;36.03;3.45;4.70;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:49;1626118609;9.09;2.15;39.44;2.18;36.03;3.41;4.68;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:50;1626118610;9.08;2.14;39.43;2.17;36.05;3.37;4.67;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:51;1626118611;9.08;2.14;39.43;2.15;36.05;3.38;4.67;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:52;1626118612;9.08;2.14;39.41;2.17;36.03;3.38;4.67;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:53;1626118613;9.07;2.15;39.38;2.18;36.02;3.37;4.66;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:54;1626118614;9.06;2.14;39.35;2.16;36.02;3.32;4.66;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:55;1626118615;9.06;2.14;39.35;2.17;36.04;3.31;4.65;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:56;1626118616;9.05;2.14;39.32;2.16;36.05;3.26;4.65;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:57;1626118617;9.04;2.14;39.28;2.16;36.03;3.25;4.64;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:58;1626118618;9.03;2.14;39.25;2.11;35.98;3.26;4.64;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:36:59;1626118619;9.01;2.14;39.19;2.11;35.95;3.24;4.63;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:00;1626118620;9.00;2.13;39.13;2.07;35.91;3.23;4.62;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:01;1626118621;9.00;2.13;39.11;2.04;35.88;3.24;4.62;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:02;1626118622;8.99;2.13;39.09;2.06;35.84;3.25;4.61;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:03;1626118623;8.97;2.13;39.02;2.02;35.79;3.23;4.60;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:04;1626118624;8.95;2.13;38.96;2.02;35.77;3.20;4.59;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:05;1626118625;8.94;2.12;38.91;1.98;35.77;3.14;4.59;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:06;1626118626;8.92;2.12;38.85;1.92;35.78;3.06;4.59;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:07;1626118627;8.92;2.11;38.82;1.88;35.80;3.02;4.58;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:08;1626118628;8.90;2.11;38.75;1.88;35.76;2.99;4.57;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:09;1626118629;8.87;2.11;38.66;1.86;35.70;2.95;4.55;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
