date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;19:37:10;1626118630;8.85;2.11;38.59;1.83;35.63;2.96;4.55;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:11;1626118631;8.84;2.10;38.54;1.80;35.59;2.95;4.55;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:12;1626118632;8.81;2.10;38.44;1.77;35.53;2.91;4.54;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:13;1626118633;8.79;2.10;38.36;1.76;35.48;2.88;4.53;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:14;1626118634;8.78;2.10;38.30;1.73;35.43;2.87;4.52;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:15;1626118635;8.76;2.10;38.23;1.75;35.40;2.83;4.52;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:16;1626118636;8.73;2.09;38.13;1.68;35.37;2.76;4.51;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:17;1626118637;8.71;2.09;38.07;1.70;35.35;2.72;4.49;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:18;1626118638;8.70;2.09;37.99;1.66;35.31;2.68;4.49;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:19;1626118639;8.67;2.09;37.89;1.68;35.27;2.62;4.48;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:20;1626118640;8.65;2.09;37.82;1.68;35.23;2.59;4.47;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:21;1626118641;8.62;2.09;37.73;1.66;35.16;2.56;4.46;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:22;1626118642;8.60;2.09;37.63;1.66;35.09;2.54;4.45;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:23;1626118643;8.57;2.09;37.52;1.66;35.01;2.51;4.44;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:24;1626118644;8.53;2.08;37.37;1.62;34.93;2.44;4.43;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:25;1626118645;8.49;2.09;37.23;1.64;34.87;2.36;4.42;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:26;1626118646;8.46;2.08;37.08;1.59;34.77;2.31;4.41;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:27;1626118647;8.41;2.08;36.92;1.56;34.66;2.27;4.41;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:28;1626118648;8.38;2.07;36.78;1.52;34.55;2.23;4.40;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:29;1626118649;8.33;2.07;36.61;1.53;34.46;2.14;4.38;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:30;1626118650;8.29;2.07;36.45;1.48;34.37;2.09;4.37;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:31;1626118651;8.25;2.06;36.29;1.41;34.23;2.07;4.37;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:32;1626118652;8.21;2.06;36.11;1.39;34.11;2.00;4.35;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:33;1626118653;8.18;2.06;36.01;1.38;33.98;2.03;4.34;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:34;1626118654;8.13;2.05;35.82;1.33;33.88;1.94;4.34;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:35;1626118655;8.09;2.05;35.67;1.30;33.77;1.90;4.32;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:36;1626118656;8.05;2.04;35.50;1.27;33.65;1.85;4.31;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:37;1626118657;8.02;2.04;35.38;1.26;33.52;1.85;4.30;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:38;1626118658;7.98;2.04;35.23;1.22;33.39;1.84;4.29;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:39;1626118659;7.95;2.04;35.11;1.19;33.27;1.83;4.27;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:40;1626118660;7.93;2.03;35.01;1.15;33.16;1.85;4.27;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:41;1626118661;7.90;2.03;34.92;1.14;33.02;1.90;4.24;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:42;1626118662;7.89;2.03;34.86;1.10;32.94;1.93;4.23;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:43;1626118663;7.88;2.02;34.82;1.09;32.87;1.95;4.22;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:44;1626118664;7.87;2.02;34.77;1.08;32.77;1.99;4.20;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:45;1626118665;7.87;2.02;34.79;1.06;32.69;2.10;4.19;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:46;1626118666;7.88;2.02;34.84;1.08;32.60;2.23;4.17;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:47;1626118667;7.90;2.02;34.88;1.07;32.52;2.36;4.16;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:48;1626118668;7.92;2.02;34.99;1.09;32.48;2.51;4.15;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:49;1626118669;7.96;2.02;35.13;1.09;32.44;2.69;4.14;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:50;1626118670;8.00;2.03;35.31;1.15;32.41;2.90;4.12;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:51;1626118671;8.06;2.04;35.52;1.21;32.40;3.12;4.11;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:52;1626118672;8.13;2.04;35.80;1.22;32.38;3.42;4.10;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:53;1626118673;8.23;2.05;36.23;1.34;32.38;3.85;4.08;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:54;1626118674;8.34;2.06;36.65;1.42;32.38;4.27;4.08;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:55;1626118675;8.44;2.08;37.02;1.55;32.38;4.63;4.07;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:56;1626118676;8.52;2.09;37.32;1.66;32.35;4.97;4.05;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:57;1626118677;8.61;2.10;37.67;1.76;32.34;5.34;4.05;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:58;1626118678;8.66;2.10;37.85;1.79;32.34;5.50;4.05;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:37:59;1626118679;8.69;2.10;37.99;1.75;32.31;5.67;4.05;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:00;1626118680;8.70;2.10;38.02;1.81;32.26;5.76;4.05;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:01;1626118681;8.73;2.10;38.13;1.80;32.20;5.93;4.04;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:02;1626118682;8.75;2.10;38.19;1.80;32.17;6.01;4.05;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:03;1626118683;8.78;2.11;38.30;1.82;32.14;6.16;4.05;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:04;1626118684;8.78;2.11;38.32;1.82;32.13;6.20;4.05;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:05;1626118685;8.80;2.11;38.38;1.82;32.09;6.28;4.05;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:06;1626118686;8.80;2.10;38.40;1.80;32.05;6.35;4.05;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:07;1626118687;8.83;2.10;38.49;1.79;32.00;6.49;4.05;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:08;1626118688;8.83;2.10;38.49;1.75;31.95;6.55;4.05;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:09;1626118689;8.85;2.10;38.58;1.77;31.91;6.67;4.05;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:10;1626118690;8.87;2.09;38.66;1.72;31.90;6.76;4.05;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:11;1626118691;8.90;2.10;38.77;1.73;31.87;6.91;4.04;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:12;1626118692;8.90;2.09;38.77;1.70;31.82;6.95;4.04;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:13;1626118693;8.92;2.10;38.82;1.73;31.78;7.04;4.04;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:14;1626118694;8.91;2.09;38.80;1.70;31.74;7.06;4.04;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:15;1626118695;8.94;2.09;38.91;1.72;31.69;7.22;4.04;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:16;1626118696;8.97;2.10;39.01;1.73;31.64;7.37;4.03;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:17;1626118697;8.99;2.09;39.10;1.72;31.62;7.48;4.03;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:18;1626118698;9.02;2.09;39.19;1.70;31.62;7.58;4.02;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:19;1626118699;9.02;2.10;39.20;1.73;31.61;7.59;4.02;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:20;1626118700;9.03;2.09;39.23;1.72;31.62;7.61;4.02;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:21;1626118701;9.06;2.10;39.35;1.73;31.61;7.74;4.02;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:22;1626118702;9.12;2.09;39.57;1.70;31.59;7.98;4.02;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:23;1626118703;9.14;2.10;39.65;1.78;31.59;8.06;4.02;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:24;1626118704;9.15;2.10;39.68;1.75;31.59;8.09;4.01;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:25;1626118705;9.17;2.10;39.73;1.73;31.61;8.13;4.01;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:26;1626118706;9.17;2.10;39.76;1.76;31.63;8.13;4.01;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:27;1626118707;9.18;2.10;39.78;1.77;31.66;8.12;4.00;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:28;1626118708;9.22;2.10;39.94;1.74;31.70;8.23;4.00;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:29;1626118709;9.23;2.10;39.97;1.74;31.73;8.25;4.00;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:30;1626118710;9.25;2.10;40.03;1.78;31.73;8.30;3.99;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:31;1626118711;9.28;2.10;40.15;1.76;31.75;8.40;3.99;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:32;1626118712;9.28;2.10;40.16;1.75;31.75;8.41;3.99;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:33;1626118713;9.30;2.10;40.23;1.76;31.76;8.48;3.99;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:34;1626118714;9.33;2.10;40.32;1.76;31.78;8.54;3.99;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:35;1626118715;9.34;2.10;40.36;1.80;31.81;8.54;3.98;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:36;1626118716;9.34;2.10;40.37;1.75;31.87;8.50;3.98;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:37;1626118717;9.37;2.10;40.48;1.78;31.90;8.58;3.98;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:38;1626118718;9.41;2.10;40.62;1.78;31.92;8.70;3.98;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:39;1626118719;9.41;2.10;40.61;1.79;31.95;8.66;3.98;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:40;1626118720;9.43;2.10;40.69;1.79;32.01;8.68;3.98;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:41;1626118721;9.42;2.11;40.66;1.82;32.06;8.60;3.98;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:42;1626118722;9.44;2.10;40.74;1.79;32.13;8.61;3.98;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:43;1626118723;9.46;2.11;40.78;1.82;32.18;8.60;3.98;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:44;1626118724;9.48;2.11;40.88;1.82;32.24;8.63;3.98;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:45;1626118725;9.47;2.11;40.83;1.85;32.34;8.49;3.98;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:46;1626118726;9.53;2.11;41.04;1.87;32.41;8.63;3.98;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:47;1626118727;9.54;2.11;41.09;1.86;32.49;8.60;3.97;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:48;1626118728;9.55;2.11;41.11;1.89;32.61;8.50;3.98;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:49;1626118729;9.58;2.11;41.24;1.83;32.71;8.53;3.98;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:50;1626118730;9.58;2.11;41.21;1.86;32.81;8.40;3.97;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:51;1626118731;9.61;2.11;41.33;1.89;32.92;8.41;3.98;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:52;1626118732;9.62;2.12;41.37;1.93;33.05;8.31;3.97;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:53;1626118733;9.62;2.12;41.36;1.92;33.18;8.18;3.98;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:54;1626118734;9.66;2.12;41.49;1.93;33.30;8.19;3.98;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:55;1626118735;9.67;2.12;41.54;1.92;33.43;8.12;3.98;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:56;1626118736;9.70;2.12;41.63;1.98;33.52;8.11;3.98;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:57;1626118737;9.69;2.12;41.60;1.95;33.61;7.99;3.98;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:58;1626118738;9.70;2.13;41.66;2.02;33.71;7.94;3.98;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:38:59;1626118739;9.72;2.13;41.72;2.00;33.80;7.92;3.98;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:00;1626118740;9.72;2.13;41.71;2.00;33.87;7.84;3.98;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:01;1626118741;9.73;2.13;41.76;2.02;33.94;7.82;3.99;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:02;1626118742;9.73;2.13;41.73;2.03;34.02;7.71;3.98;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:03;1626118743;9.73;2.13;41.73;2.06;34.09;7.64;3.99;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:04;1626118744;9.71;2.13;41.67;2.02;34.20;7.48;4.00;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:05;1626118745;9.71;2.13;41.67;2.05;34.32;7.35;4.00;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:06;1626118746;9.70;2.13;41.64;2.05;34.45;7.19;4.01;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:07;1626118747;9.69;2.13;41.60;2.06;34.59;7.00;4.01;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:08;1626118748;9.68;2.13;41.58;2.06;34.73;6.85;4.01;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:09;1626118749;9.66;2.13;41.49;2.04;34.88;6.61;4.02;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:10;1626118750;9.64;2.13;41.42;2.04;35.08;6.34;4.02;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:11;1626118751;9.63;2.13;41.38;2.02;35.25;6.13;4.02;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:12;1626118752;9.63;2.13;41.38;2.04;35.43;5.95;4.02;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:13;1626118753;9.61;2.13;41.32;2.04;35.63;5.70;4.03;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:14;1626118754;9.60;2.13;41.28;2.03;35.79;5.49;4.02;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:15;1626118755;9.60;2.13;41.31;2.02;35.93;5.38;4.04;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:16;1626118756;9.60;2.12;41.28;1.94;36.06;5.22;4.04;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:17;1626118757;9.59;2.11;41.25;1.89;36.19;5.06;4.04;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:18;1626118758;9.57;2.11;41.20;1.85;36.28;4.92;4.04;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:19;1626118759;9.57;2.11;41.18;1.83;36.35;4.83;4.04;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:20;1626118760;9.55;2.10;41.13;1.77;36.41;4.72;4.04;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:21;1626118761;9.53;2.10;41.06;1.76;36.46;4.60;4.04;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:22;1626118762;9.53;2.09;41.03;1.72;36.53;4.50;4.04;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:23;1626118763;9.51;2.09;40.98;1.67;36.59;4.39;4.03;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:24;1626118764;9.50;2.09;40.95;1.67;36.63;4.31;4.04;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:25;1626118765;9.49;2.09;40.91;1.64;36.66;4.25;4.04;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:26;1626118766;9.48;2.08;40.88;1.55;36.66;4.21;4.03;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:27;1626118767;9.47;2.07;40.84;1.50;36.68;4.16;4.03;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:28;1626118768;9.46;2.07;40.81;1.47;36.70;4.10;4.02;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:29;1626118769;9.45;2.06;40.76;1.45;36.76;4.01;4.03;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:30;1626118770;9.43;2.06;40.70;1.42;36.79;3.92;4.02;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:31;1626118771;9.43;2.06;40.69;1.39;36.79;3.90;4.02;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:32;1626118772;9.42;2.06;40.66;1.39;36.78;3.88;4.01;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:33;1626118773;9.42;2.06;40.64;1.39;36.80;3.85;3.99;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:34;1626118774;9.41;2.05;40.62;1.33;36.80;3.81;3.99;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:35;1626118775;9.40;2.05;40.59;1.32;36.79;3.80;3.99;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:36;1626118776;9.39;2.05;40.56;1.30;36.80;3.76;3.98;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:37;1626118777;9.39;2.05;40.53;1.31;36.80;3.73;3.98;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:38;1626118778;9.39;2.05;40.54;1.30;36.80;3.74;3.97;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:39;1626118779;9.38;2.04;40.50;1.27;36.79;3.71;3.96;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:40;1626118780;9.37;2.04;40.46;1.22;36.77;3.69;3.95;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:41;1626118781;9.36;2.04;40.44;1.22;36.75;3.69;3.95;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:42;1626118782;9.35;2.04;40.42;1.19;36.73;3.68;3.94;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:43;1626118783;9.34;2.03;40.37;1.18;36.70;3.67;3.92;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:44;1626118784;9.34;2.03;40.36;1.16;36.69;3.67;3.92;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:45;1626118785;9.33;2.03;40.31;1.11;36.68;3.63;3.91;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:46;1626118786;9.32;2.03;40.30;1.10;36.68;3.62;3.90;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:47;1626118787;9.31;2.02;40.25;1.08;36.66;3.59;3.90;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:48;1626118788;9.31;2.02;40.25;1.05;36.66;3.59;3.89;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:49;1626118789;9.30;2.02;40.23;1.04;36.70;3.52;3.88;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:50;1626118790;9.29;2.01;40.17;1.00;36.72;3.45;3.87;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:51;1626118791;9.27;2.02;40.13;1.01;36.75;3.38;3.86;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:52;1626118792;9.26;2.01;40.09;0.98;36.77;3.32;3.85;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:53;1626118793;9.25;2.01;40.06;0.98;36.73;3.33;3.84;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:54;1626118794;9.24;2.01;40.00;0.91;36.66;3.33;3.84;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:55;1626118795;9.22;2.00;39.95;0.89;36.60;3.34;3.83;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:56;1626118796;9.20;2.00;39.88;0.89;36.57;3.31;3.81;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:57;1626118797;9.18;2.00;39.81;0.87;36.53;3.27;3.80;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:58;1626118798;9.17;1.99;39.75;0.80;36.49;3.26;3.79;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:39:59;1626118799;9.14;1.99;39.66;0.75;36.44;3.22;3.79;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:00;1626118800;9.12;1.98;39.57;0.71;36.37;3.20;3.77;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:01;1626118801;9.10;1.97;39.50;0.64;36.30;3.19;3.77;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:02;1626118802;9.07;1.97;39.40;0.64;36.21;3.19;3.75;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:03;1626118803;9.05;1.97;39.30;0.59;36.15;3.15;3.74;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:04;1626118804;9.02;1.96;39.20;0.54;36.09;3.11;3.73;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:05;1626118805;9.00;1.96;39.12;0.48;36.08;3.04;3.71;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:06;1626118806;8.96;1.96;38.97;0.48;36.09;2.88;3.70;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:07;1626118807;8.93;1.95;38.85;0.40;36.05;2.80;3.69;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:08;1626118808;8.89;1.95;38.73;0.38;36.00;2.73;3.67;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:09;1626118809;8.85;1.94;38.59;0.34;35.97;2.62;3.66;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:10;1626118810;8.82;1.94;38.47;0.31;35.95;2.52;3.64;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:11;1626118811;8.78;1.94;38.33;0.28;35.89;2.44;3.63;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:12;1626118812;8.75;1.93;38.19;0.23;35.77;2.43;3.62;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:13;1626118813;8.71;1.93;38.06;0.19;35.69;2.37;3.60;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:14;1626118814;8.68;1.92;37.92;0.17;35.61;2.31;3.59;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:15;1626118815;8.63;1.92;37.75;0.13;35.52;2.23;3.57;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:16;1626118816;8.59;1.92;37.60;0.09;35.41;2.19;3.55;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:17;1626118817;8.55;1.91;37.46;0.04;35.30;2.16;3.54;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:18;1626118818;8.51;1.91;37.30;0.02;35.15;2.16;3.52;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:19;1626118819;8.47;1.90;37.14;-0.04;34.99;2.15;3.51;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:20;1626118820;8.43;1.89;36.99;-0.11;34.84;2.15;3.48;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:21;1626118821;8.39;1.89;36.83;-0.12;34.69;2.14;3.47;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:22;1626118822;8.36;1.89;36.71;-0.12;34.54;2.17;3.45;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:23;1626118823;8.32;1.88;36.58;-0.20;34.39;2.19;3.43;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:24;1626118824;8.28;1.88;36.42;-0.26;34.25;2.17;3.41;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:25;1626118825;8.24;1.87;36.26;-0.30;34.15;2.11;3.40;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:26;1626118826;8.21;1.87;36.11;-0.34;34.05;2.07;3.38;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:27;1626118827;8.17;1.86;35.96;-0.40;33.91;2.06;3.36;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:28;1626118828;8.13;1.86;35.82;-0.42;33.78;2.04;3.34;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:29;1626118829;8.09;1.86;35.65;-0.44;33.66;1.98;3.33;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:30;1626118830;8.06;1.85;35.53;-0.50;33.52;2.01;3.30;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:31;1626118831;8.02;1.85;35.38;-0.57;33.39;1.99;3.28;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:32;1626118832;7.99;1.84;35.25;-0.60;33.24;2.01;3.26;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:33;1626118833;7.96;1.84;35.15;-0.63;33.09;2.05;3.23;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:34;1626118834;7.94;1.84;35.06;-0.65;32.97;2.09;3.22;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:35;1626118835;7.91;1.83;34.94;-0.67;32.88;2.07;3.20;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:36;1626118836;7.90;1.83;34.89;-0.71;32.77;2.13;3.18;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:37;1626118837;7.88;1.83;34.84;-0.74;32.66;2.18;3.16;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:38;1626118838;7.88;1.83;34.83;-0.74;32.53;2.29;3.14;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:39;1626118839;7.89;1.83;34.86;-0.76;32.46;2.39;3.12;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:40;1626118840;7.91;1.83;34.93;-0.77;32.41;2.53;3.10;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:41;1626118841;7.93;1.83;35.02;-0.76;32.37;2.65;3.07;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:42;1626118842;7.97;1.83;35.19;-0.72;32.34;2.85;3.05;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:43;1626118843;8.01;1.83;35.34;-0.67;32.32;3.02;3.03;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:44;1626118844;8.06;1.84;35.56;-0.58;32.32;3.24;3.01;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:45;1626118845;8.12;1.85;35.79;-0.55;32.30;3.49;3.00;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:46;1626118846;8.22;1.86;36.16;-0.43;32.30;3.86;2.98;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:47;1626118847;8.35;1.88;36.67;-0.27;32.34;4.33;2.97;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:48;1626118848;8.41;1.89;36.92;-0.12;32.36;4.56;2.95;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:49;1626118849;8.52;1.91;37.34;0.04;32.35;4.99;2.95;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:50;1626118850;8.57;1.93;37.53;0.22;32.31;5.21;2.94;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:51;1626118851;8.66;1.94;37.87;0.34;32.27;5.59;2.93;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:52;1626118852;8.70;1.95;38.00;0.42;32.23;5.78;2.92;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:53;1626118853;8.74;1.96;38.17;0.49;32.17;6.00;2.92;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:54;1626118854;8.81;1.96;38.42;0.55;32.13;6.30;2.92;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:55;1626118855;8.84;1.97;38.52;0.59;32.08;6.44;2.92;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:56;1626118856;8.88;1.97;38.70;0.61;32.05;6.65;2.92;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:57;1626118857;8.89;1.98;38.73;0.67;32.03;6.70;2.92;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:58;1626118858;8.89;1.98;38.74;0.69;32.03;6.71;2.93;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:40:59;1626118859;8.93;1.98;38.89;0.71;32.01;6.88;2.93;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:00;1626118860;8.95;1.99;38.96;0.75;32.01;6.95;2.94;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:01;1626118861;8.98;1.99;39.07;0.74;31.99;7.08;2.94;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:02;1626118862;9.00;1.99;39.13;0.78;31.98;7.15;2.95;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:03;1626118863;9.02;1.99;39.20;0.77;31.98;7.22;2.95;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:04;1626118864;9.03;1.99;39.26;0.79;31.96;7.30;2.96;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:05;1626118865;9.06;1.99;39.36;0.80;31.94;7.43;2.96;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:06;1626118866;9.08;1.99;39.43;0.80;31.91;7.52;2.97;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:07;1626118867;9.09;1.99;39.44;0.81;31.88;7.56;2.98;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:08;1626118868;9.11;2.00;39.54;0.83;31.85;7.69;2.98;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:09;1626118869;9.13;2.00;39.59;0.83;31.83;7.77;2.98;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:10;1626118870;9.16;2.00;39.71;0.85;31.79;7.92;2.99;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:11;1626118871;9.15;2.00;39.66;0.85;31.77;7.89;3.00;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:12;1626118872;9.19;2.00;39.81;0.87;31.75;8.06;3.01;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:13;1626118873;9.21;2.00;39.88;0.87;31.72;8.17;3.00;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:14;1626118874;9.23;2.00;39.97;0.88;31.69;8.28;3.01;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:15;1626118875;9.25;2.00;40.02;0.87;31.69;8.34;3.02;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:16;1626118876;9.28;2.00;40.15;0.90;31.70;8.44;3.02;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:17;1626118877;9.29;2.00;40.19;0.90;31.69;8.50;3.02;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:18;1626118878;9.32;2.01;40.29;0.93;31.69;8.60;3.03;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:19;1626118879;9.34;2.01;40.36;0.91;31.69;8.67;3.04;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:20;1626118880;9.35;2.01;40.42;0.94;31.70;8.71;3.04;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:21;1626118881;9.38;2.01;40.52;0.96;31.74;8.78;3.04;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:22;1626118882;9.39;2.01;40.55;0.99;31.78;8.77;3.05;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:23;1626118883;9.44;2.01;40.72;0.98;31.81;8.91;3.05;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:24;1626118884;9.45;2.01;40.76;1.00;31.84;8.93;3.05;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:25;1626118885;9.47;2.02;40.83;1.04;31.84;8.98;3.06;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:26;1626118886;9.49;2.02;40.92;1.04;31.84;9.08;3.06;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:27;1626118887;9.52;2.02;41.01;1.03;31.83;9.19;3.06;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:28;1626118888;9.53;2.02;41.06;1.05;31.84;9.21;3.07;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:29;1626118889;9.55;2.02;41.11;1.08;31.87;9.23;3.07;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:30;1626118890;9.58;2.02;41.23;1.05;31.91;9.32;3.07;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:31;1626118891;9.60;2.03;41.30;1.10;31.95;9.35;3.09;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:32;1626118892;9.61;2.02;41.33;1.09;31.98;9.35;3.09;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:33;1626118893;9.64;2.02;41.42;1.09;32.03;9.39;3.09;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:34;1626118894;9.67;2.03;41.54;1.14;32.11;9.43;3.09;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:35;1626118895;9.68;2.03;41.59;1.11;32.20;9.39;3.10;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:36;1626118896;9.71;2.03;41.66;1.14;32.28;9.38;3.10;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:37;1626118897;9.73;2.03;41.76;1.11;32.37;9.39;3.11;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:38;1626118898;9.73;2.03;41.76;1.14;32.47;9.29;3.12;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:39;1626118899;9.75;2.03;41.82;1.14;32.58;9.24;3.12;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:40;1626118900;9.76;2.03;41.85;1.14;32.68;9.17;3.12;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:41;1626118901;9.75;2.03;41.81;1.16;32.75;9.06;3.12;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:42;1626118902;9.75;2.03;41.82;1.17;32.84;8.98;3.13;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:43;1626118903;9.76;2.04;41.84;1.22;32.95;8.89;3.13;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:44;1626118904;9.76;2.04;41.86;1.19;33.05;8.80;3.14;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:45;1626118905;9.75;2.04;41.83;1.20;33.16;8.68;3.15;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:46;1626118906;9.75;2.04;41.81;1.21;33.28;8.53;3.16;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:47;1626118907;9.72;2.04;41.72;1.21;33.42;8.30;3.16;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:48;1626118908;9.71;2.04;41.67;1.21;33.55;8.13;3.16;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:49;1626118909;9.68;2.04;41.58;1.21;33.66;7.92;3.17;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:50;1626118910;9.68;2.04;41.58;1.20;33.73;7.84;3.17;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:51;1626118911;9.63;2.04;41.40;1.23;33.80;7.60;3.18;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:52;1626118912;9.65;2.04;41.47;1.26;33.86;7.61;3.19;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:53;1626118913;9.59;2.04;41.27;1.21;33.93;7.34;3.19;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:54;1626118914;9.59;2.04;41.27;1.21;34.01;7.26;3.20;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:55;1626118915;9.58;2.04;41.21;1.23;34.14;7.07;3.20;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:56;1626118916;9.57;2.04;41.20;1.23;34.27;6.94;3.21;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:57;1626118917;9.54;2.04;41.07;1.21;34.39;6.68;3.21;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:58;1626118918;9.53;2.04;41.06;1.21;34.51;6.55;3.21;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:41:59;1626118919;9.52;2.04;41.00;1.21;34.63;6.37;3.21;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:00;1626118920;9.53;2.04;41.04;1.20;34.74;6.30;3.23;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:01;1626118921;9.50;2.04;40.95;1.20;34.85;6.09;3.23;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:02;1626118922;9.51;2.04;40.97;1.22;34.97;6.00;3.23;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:03;1626118923;9.50;2.04;40.95;1.21;35.07;5.88;3.23;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:04;1626118924;9.50;2.03;40.95;1.18;35.23;5.72;3.24;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:05;1626118925;9.50;2.03;40.94;1.14;35.37;5.57;3.23;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:06;1626118926;9.50;2.02;40.95;1.09;35.48;5.48;3.24;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:07;1626118927;9.50;2.02;40.95;1.09;35.57;5.38;3.23;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:08;1626118928;9.50;2.02;40.94;1.01;35.66;5.28;3.25;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:09;1626118929;9.49;2.01;40.90;0.98;35.77;5.14;3.25;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:10;1626118930;9.48;2.01;40.87;0.96;35.89;4.98;3.25;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:11;1626118931;9.47;2.01;40.84;0.91;36.02;4.82;3.25;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:12;1626118932;9.47;2.00;40.83;0.89;36.13;4.69;3.25;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:13;1626118933;9.46;2.00;40.78;0.84;36.23;4.55;3.25;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:14;1626118934;9.45;2.00;40.75;0.84;36.33;4.42;3.24;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:15;1626118935;9.44;1.99;40.73;0.81;36.38;4.35;3.24;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:16;1626118936;9.43;1.99;40.70;0.80;36.46;4.24;3.24;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:17;1626118937;9.42;1.99;40.67;0.77;36.53;4.14;3.24;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:18;1626118938;9.42;1.99;40.66;0.76;36.59;4.07;3.23;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:19;1626118939;9.41;1.98;40.63;0.73;36.62;4.01;3.23;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:20;1626118940;9.41;1.98;40.62;0.71;36.60;4.02;3.23;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:21;1626118941;9.40;1.98;40.57;0.69;36.60;3.97;3.23;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:22;1626118942;9.39;1.98;40.56;0.68;36.60;3.96;3.23;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:23;1626118943;9.38;1.98;40.51;0.69;36.60;3.91;3.22;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:24;1626118944;9.38;1.98;40.50;0.68;36.64;3.86;3.21;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:25;1626118945;9.37;1.98;40.48;0.65;36.68;3.80;3.21;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:26;1626118946;9.36;1.98;40.44;0.65;36.72;3.72;3.20;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:27;1626118947;9.35;1.97;40.41;0.64;36.73;3.68;3.20;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:28;1626118948;9.35;1.97;40.39;0.64;36.70;3.69;3.20;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:29;1626118949;9.34;1.98;40.37;0.66;36.69;3.68;3.20;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:30;1626118950;9.34;1.97;40.36;0.62;36.67;3.69;3.19;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:31;1626118951;9.32;1.97;40.30;0.62;36.69;3.62;3.19;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:32;1626118952;9.32;1.97;40.28;0.61;36.70;3.58;3.19;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:33;1626118953;9.31;1.97;40.26;0.59;36.71;3.55;3.18;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:34;1626118954;9.30;1.97;40.22;0.58;36.75;3.47;3.17;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:35;1626118955;9.28;1.96;40.16;0.55;36.77;3.40;3.17;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:36;1626118956;9.27;1.96;40.12;0.52;36.78;3.34;3.16;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:37;1626118957;9.26;1.96;40.08;0.49;36.80;3.28;3.16;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:38;1626118958;9.24;1.96;40.02;0.48;36.80;3.21;3.16;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:39;1626118959;9.23;1.96;39.97;0.46;36.78;3.19;3.16;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:40;1626118960;9.22;1.95;39.95;0.45;36.75;3.20;3.15;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:41;1626118961;9.20;1.95;39.87;0.40;36.72;3.15;3.14;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:42;1626118962;9.18;1.94;39.81;0.36;36.68;3.13;3.13;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:43;1626118963;9.18;1.94;39.78;0.34;36.64;3.14;3.12;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:44;1626118964;9.16;1.95;39.71;0.37;36.63;3.08;3.12;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:45;1626118965;9.14;1.94;39.66;0.31;36.59;3.07;3.12;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:46;1626118966;9.13;1.94;39.61;0.32;36.56;3.05;3.11;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:47;1626118967;9.11;1.94;39.55;0.30;36.53;3.02;3.11;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:48;1626118968;9.10;1.94;39.49;0.31;36.47;3.02;3.10;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:49;1626118969;9.08;1.93;39.41;0.26;36.43;2.98;3.10;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:50;1626118970;9.06;1.93;39.35;0.22;36.38;2.97;3.09;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:51;1626118971;9.04;1.93;39.27;0.19;36.32;2.94;3.09;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:52;1626118972;9.02;1.93;39.19;0.19;36.27;2.92;3.08;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:53;1626118973;9.00;1.92;39.11;0.16;36.23;2.88;3.08;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:54;1626118974;8.97;1.92;39.02;0.12;36.22;2.80;3.06;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:55;1626118975;8.95;1.92;38.93;0.11;36.21;2.72;3.05;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:56;1626118976;8.92;1.91;38.82;0.07;36.20;2.62;3.05;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:57;1626118977;8.89;1.91;38.71;0.05;36.17;2.54;3.05;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:58;1626118978;8.86;1.91;38.60;-0.01;36.13;2.47;3.04;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:42:59;1626118979;8.83;1.90;38.48;-0.05;36.09;2.39;3.03;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:00;1626118980;8.80;1.90;38.39;-0.08;36.04;2.35;3.02;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:01;1626118981;8.76;1.90;38.23;-0.10;36.00;2.23;3.02;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:02;1626118982;8.73;1.89;38.14;-0.14;35.94;2.20;3.01;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:03;1626118983;8.69;1.88;37.99;-0.20;35.87;2.12;3.00;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:04;1626118984;8.66;1.88;37.88;-0.22;35.80;2.07;2.99;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:05;1626118985;8.64;1.88;37.77;-0.28;35.73;2.04;2.98;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:06;1626118986;8.61;1.87;37.66;-0.32;35.66;2.00;2.96;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:07;1626118987;8.57;1.87;37.52;-0.35;35.58;1.94;2.95;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:08;1626118988;8.54;1.86;37.41;-0.40;35.46;1.95;2.95;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:09;1626118989;8.51;1.86;37.28;-0.44;35.37;1.91;2.94;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:10;1626118990;8.47;1.86;37.16;-0.45;35.23;1.92;2.93;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:11;1626118991;8.44;1.85;37.04;-0.51;35.13;1.91;2.91;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:12;1626118992;8.40;1.85;36.89;-0.57;35.02;1.86;2.90;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:13;1626118993;8.38;1.84;36.77;-0.60;34.93;1.84;2.89;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:14;1626118994;8.34;1.84;36.63;-0.65;34.84;1.79;2.87;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:15;1626118995;8.31;1.83;36.52;-0.69;34.74;1.78;2.87;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:16;1626118996;8.28;1.83;36.39;-0.71;34.66;1.73;2.85;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:17;1626118997;8.24;1.82;36.26;-0.78;34.56;1.69;2.83;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:18;1626118998;8.22;1.82;36.15;-0.80;34.48;1.68;2.82;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:19;1626118999;8.19;1.82;36.07;-0.84;34.37;1.70;2.81;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:20;1626119000;8.16;1.82;35.94;-0.85;34.26;1.69;2.80;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:21;1626119001;8.14;1.81;35.86;-0.90;34.13;1.73;2.78;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:22;1626119002;8.12;1.81;35.78;-0.91;33.99;1.79;2.77;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:23;1626119003;8.10;1.81;35.69;-0.94;33.88;1.80;2.75;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:24;1626119004;8.08;1.81;35.63;-0.93;33.77;1.85;2.73;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:25;1626119005;8.07;1.81;35.59;-0.95;33.66;1.93;2.73;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:26;1626119006;8.06;1.80;35.54;-1.00;33.55;1.99;2.71;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:27;1626119007;8.06;1.80;35.53;-0.98;33.45;2.09;2.70;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:28;1626119008;8.07;1.80;35.57;-0.97;33.34;2.23;2.69;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:29;1626119009;8.08;1.81;35.61;-0.93;33.27;2.34;2.67;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:30;1626119010;8.10;1.81;35.69;-0.93;33.21;2.47;2.66;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:31;1626119011;8.13;1.81;35.80;-0.87;33.16;2.64;2.65;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:32;1626119012;8.16;1.82;35.93;-0.83;33.12;2.82;2.63;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:33;1626119013;8.20;1.82;36.09;-0.79;33.10;2.98;2.62;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:34;1626119014;8.24;1.83;36.27;-0.71;33.13;3.14;2.62;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:35;1626119015;8.31;1.84;36.53;-0.60;33.13;3.40;2.60;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:36;1626119016;8.39;1.85;36.83;-0.51;33.13;3.70;2.59;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:37;1626119017;8.51;1.87;37.29;-0.35;33.13;4.16;2.59;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:38;1626119018;8.61;1.88;37.67;-0.20;33.13;4.54;2.58;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:39;1626119019;8.64;1.91;37.80;0.00;33.13;4.68;2.58;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:40;1626119020;8.73;1.93;38.11;0.20;33.13;4.98;2.57;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:41;1626119021;8.80;1.94;38.40;0.30;33.13;5.28;2.57;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:42;1626119022;8.82;1.95;38.45;0.39;33.12;5.33;2.57;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:43;1626119023;8.88;1.95;38.69;0.45;33.10;5.59;2.57;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:44;1626119024;8.91;1.96;38.81;0.51;33.08;5.73;2.59;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:45;1626119025;8.94;1.97;38.91;0.58;33.03;5.88;2.59;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:46;1626119026;8.96;1.97;38.99;0.58;32.98;6.00;2.59;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:47;1626119027;8.99;1.97;39.10;0.60;32.92;6.18;2.60;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:48;1626119028;9.02;1.97;39.22;0.64;32.89;6.33;2.61;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:49;1626119029;9.04;1.98;39.28;0.65;32.88;6.40;2.62;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:50;1626119030;9.07;1.98;39.39;0.69;32.88;6.51;2.62;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:51;1626119031;9.08;1.98;39.43;0.70;32.88;6.54;2.64;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:52;1626119032;9.11;1.98;39.53;0.71;32.88;6.66;2.65;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:53;1626119033;9.10;1.99;39.50;0.77;32.84;6.65;2.66;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:54;1626119034;9.13;2.00;39.62;0.84;32.83;6.79;2.66;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:55;1626119035;9.16;2.00;39.72;0.89;32.83;6.89;2.67;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:56;1626119036;9.20;2.01;39.88;0.98;32.83;7.05;2.69;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:57;1626119037;9.22;2.02;39.94;1.01;32.82;7.12;2.70;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:58;1626119038;9.27;2.03;40.12;1.12;32.82;7.30;2.71;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:43:59;1626119039;9.29;2.03;40.17;1.16;32.82;7.35;2.72;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:00;1626119040;9.33;2.04;40.31;1.21;32.84;7.48;2.73;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:01;1626119041;9.36;2.05;40.45;1.29;32.85;7.60;2.74;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:02;1626119042;9.41;2.05;40.60;1.31;32.85;7.75;2.77;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:03;1626119043;9.43;2.05;40.69;1.32;32.83;7.86;2.77;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:04;1626119044;9.46;2.05;40.79;1.36;32.80;7.99;2.79;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:05;1626119045;9.50;2.05;40.95;1.34;32.78;8.16;2.80;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:06;1626119046;9.52;2.05;41.00;1.37;32.77;8.22;2.82;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:07;1626119047;9.54;2.06;41.07;1.43;32.77;8.30;2.84;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:08;1626119048;9.56;2.07;41.16;1.49;32.77;8.39;2.85;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:09;1626119049;9.60;2.08;41.31;1.56;32.78;8.52;2.87;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:10;1626119050;9.62;2.08;41.37;1.61;32.77;8.59;2.88;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:11;1626119051;9.66;2.09;41.51;1.65;32.77;8.74;2.91;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:12;1626119052;9.69;2.09;41.61;1.68;32.75;8.86;2.92;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:13;1626119053;9.71;2.09;41.67;1.69;32.75;8.92;2.95;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:14;1626119054;9.76;2.10;41.84;1.78;32.75;9.09;2.95;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:15;1626119055;9.77;2.11;41.90;1.82;32.77;9.14;2.98;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:16;1626119056;9.80;2.11;41.99;1.83;32.77;9.23;3.00;1.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:17;1626119057;9.85;2.11;42.15;1.89;32.73;9.42;3.02;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:18;1626119058;9.85;2.11;42.17;1.88;32.68;9.49;3.04;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:19;1626119059;9.86;2.11;42.21;1.85;32.64;9.57;3.05;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:20;1626119060;9.89;2.11;42.30;1.88;32.61;9.70;3.08;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:21;1626119061;9.89;2.11;42.30;1.85;32.58;9.73;3.10;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:22;1626119062;9.89;2.11;42.32;1.83;32.55;9.77;3.12;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:23;1626119063;9.91;2.11;42.39;1.82;32.55;9.83;3.13;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:24;1626119064;9.91;2.11;42.38;1.88;32.55;9.83;3.16;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:25;1626119065;9.94;2.11;42.48;1.87;32.56;9.92;3.17;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:26;1626119066;9.96;2.11;42.56;1.86;32.58;9.98;3.19;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:27;1626119067;9.97;2.11;42.57;1.86;32.61;9.96;3.21;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:28;1626119068;10.00;2.11;42.67;1.87;32.63;10.05;3.22;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:29;1626119069;10.00;2.11;42.68;1.86;32.66;10.02;3.24;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:30;1626119070;10.00;2.11;42.69;1.89;32.68;10.01;3.25;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:31;1626119071;10.04;2.11;42.81;1.90;32.69;10.12;3.28;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:32;1626119072;10.04;2.12;42.83;1.93;32.72;10.11;3.29;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:33;1626119073;10.06;2.12;42.90;1.93;32.73;10.17;3.31;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:34;1626119074;10.06;2.12;42.89;1.94;32.72;10.17;3.33;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:35;1626119075;10.04;2.12;42.81;1.94;32.71;10.09;3.34;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:36;1626119076;10.03;2.12;42.79;1.92;32.69;10.10;3.36;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:37;1626119077;10.01;2.12;42.71;1.96;32.70;10.01;3.37;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:38;1626119078;9.99;2.12;42.65;1.98;32.71;9.94;3.39;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:39;1626119079;9.96;2.12;42.55;1.96;32.72;9.83;3.40;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:40;1626119080;9.93;2.12;42.43;1.98;32.73;9.70;3.41;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:41;1626119081;9.92;2.12;42.40;1.98;32.73;9.67;3.43;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:42;1626119082;9.89;2.12;42.32;1.96;32.72;9.60;3.44;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:43;1626119083;9.86;2.12;42.20;1.99;32.72;9.49;3.45;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:44;1626119084;9.84;2.12;42.15;1.96;32.72;9.43;3.47;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:45;1626119085;9.81;2.12;42.04;1.99;32.73;9.32;3.48;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:46;1626119086;9.80;2.12;41.98;1.96;32.73;9.24;3.50;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:47;1626119087;9.75;2.12;41.83;1.96;32.74;9.09;3.51;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:48;1626119088;9.72;2.12;41.71;1.98;32.76;8.96;3.52;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:49;1626119089;9.70;2.12;41.63;1.98;32.80;8.83;3.53;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:50;1626119090;9.67;2.13;41.53;2.01;32.86;8.67;3.54;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:51;1626119091;9.65;2.13;41.45;2.01;32.92;8.53;3.56;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:52;1626119092;9.60;2.13;41.31;2.02;32.99;8.31;3.57;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:53;1626119093;9.58;2.13;41.21;2.03;33.05;8.17;3.58;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:54;1626119094;9.54;2.12;41.07;1.99;33.09;7.98;3.59;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:55;1626119095;9.50;2.13;40.93;2.01;33.15;7.78;3.59;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:56;1626119096;9.48;2.13;40.86;2.00;33.20;7.66;3.61;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:57;1626119097;9.44;2.13;40.73;2.00;33.25;7.48;3.62;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:58;1626119098;9.42;2.12;40.67;1.99;33.32;7.35;3.63;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:44:59;1626119099;9.40;2.12;40.57;1.99;33.37;7.20;3.63;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:00;1626119100;9.35;2.12;40.42;1.99;33.38;7.04;3.65;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:01;1626119101;9.33;2.13;40.35;2.00;33.40;6.95;3.66;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:02;1626119102;9.32;2.12;40.28;1.99;33.43;6.85;3.66;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:03;1626119103;9.28;2.12;40.16;1.98;33.45;6.71;3.67;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:04;1626119104;9.25;2.12;40.05;1.98;33.49;6.56;3.68;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:05;1626119105;9.22;2.12;39.93;1.99;33.56;6.37;3.69;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:06;1626119106;9.18;2.13;39.80;2.03;33.63;6.17;3.70;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:07;1626119107;9.15;2.12;39.67;1.99;33.66;6.01;3.71;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:08;1626119108;9.15;2.13;39.67;2.01;33.70;5.97;3.71;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:09;1626119109;9.10;2.13;39.49;2.01;33.73;5.75;3.72;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:10;1626119110;9.08;2.13;39.43;2.00;33.76;5.67;3.73;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:11;1626119111;9.07;2.12;39.38;1.96;33.77;5.61;3.73;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:12;1626119112;9.05;2.13;39.30;2.02;33.83;5.47;3.74;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:13;1626119113;9.02;2.13;39.21;2.01;33.90;5.31;3.75;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:14;1626119114;9.02;2.12;39.19;1.99;33.95;5.25;3.76;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:15;1626119115;8.99;2.13;39.10;2.00;34.00;5.10;3.76;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:16;1626119116;8.97;2.12;39.01;1.98;34.05;4.95;3.77;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:17;1626119117;8.96;2.12;38.99;1.98;34.12;4.87;3.77;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
