date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;19:45:18;1626119118;8.95;2.12;38.96;1.95;34.20;4.77;3.78;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:19;1626119119;8.93;2.12;38.88;1.95;34.29;4.59;3.79;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:20;1626119120;8.93;2.12;38.87;1.99;34.36;4.51;3.79;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:21;1626119121;8.93;2.12;38.88;1.98;34.39;4.49;3.79;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:22;1626119122;8.95;2.12;38.96;1.96;34.41;4.55;3.80;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:23;1626119123;8.95;2.12;38.96;1.95;34.43;4.53;3.81;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:24;1626119124;8.96;2.12;38.98;1.94;34.46;4.52;3.81;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:25;1626119125;8.96;2.12;38.98;1.95;34.49;4.49;3.82;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:26;1626119126;8.97;2.12;39.03;1.92;34.50;4.53;3.82;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:27;1626119127;8.98;2.12;39.05;1.94;34.54;4.51;3.83;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:28;1626119128;8.99;2.12;39.10;1.95;34.59;4.51;3.83;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:29;1626119129;8.99;2.12;39.10;1.92;34.66;4.43;3.84;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:30;1626119130;8.99;2.13;39.10;2.00;34.73;4.37;3.84;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:31;1626119131;8.99;2.13;39.10;2.03;34.77;4.33;3.85;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:32;1626119132;9.00;2.13;39.12;2.07;34.85;4.27;3.85;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:33;1626119133;9.00;2.13;39.13;2.03;34.89;4.24;3.86;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:34;1626119134;9.01;2.13;39.16;2.02;34.91;4.24;3.86;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:35;1626119135;9.01;2.13;39.18;2.04;34.94;4.24;3.87;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:36;1626119136;9.02;2.13;39.21;2.03;34.95;4.26;3.87;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:37;1626119137;9.03;2.13;39.23;2.04;34.96;4.27;3.87;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:38;1626119138;9.04;2.13;39.28;2.03;35.01;4.28;3.88;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:39;1626119139;9.06;2.13;39.35;2.02;35.05;4.29;3.89;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:40;1626119140;9.07;2.12;39.37;1.96;35.08;4.29;3.90;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:41;1626119141;9.08;2.12;39.41;1.95;35.10;4.31;3.90;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:42;1626119142;9.08;2.12;39.43;1.92;35.11;4.32;3.91;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:43;1626119143;9.09;2.12;39.46;1.94;35.13;4.34;3.91;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:44;1626119144;9.10;2.12;39.50;1.93;35.14;4.36;3.91;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:45;1626119145;9.10;2.12;39.50;1.98;35.18;4.33;3.91;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:46;1626119146;9.11;2.13;39.54;2.01;35.20;4.34;3.91;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:47;1626119147;9.12;2.13;39.56;2.03;35.20;4.35;3.92;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:48;1626119148;9.12;2.13;39.58;2.06;35.20;4.38;3.92;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:49;1626119149;9.13;2.13;39.61;2.05;35.22;4.39;3.93;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:50;1626119150;9.14;2.13;39.63;2.07;35.26;4.37;3.94;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:51;1626119151;9.14;2.14;39.66;2.13;35.29;4.37;3.95;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:52;1626119152;9.15;2.14;39.68;2.14;35.34;4.34;3.95;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:53;1626119153;9.15;2.14;39.66;2.15;35.42;4.24;3.95;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:54;1626119154;9.16;2.14;39.71;2.17;35.50;4.21;3.96;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:55;1626119155;9.16;2.15;39.70;2.19;35.58;4.12;3.97;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:56;1626119156;9.16;2.15;39.73;2.21;35.64;4.09;3.97;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:57;1626119157;9.16;2.15;39.72;2.21;35.70;4.01;3.98;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:58;1626119158;9.16;2.15;39.72;2.22;35.75;3.97;3.98;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:45:59;1626119159;9.16;2.15;39.71;2.24;35.80;3.91;3.99;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:00;1626119160;9.16;2.15;39.71;2.22;35.84;3.87;4.00;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:01;1626119161;9.15;2.15;39.67;2.24;35.84;3.84;4.00;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:02;1626119162;9.14;2.15;39.66;2.21;35.83;3.83;4.01;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:03;1626119163;9.14;2.15;39.63;2.20;35.85;3.78;4.02;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:04;1626119164;9.13;2.15;39.60;2.19;35.85;3.75;4.02;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:05;1626119165;9.12;2.15;39.58;2.18;35.84;3.74;4.03;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:06;1626119166;9.11;2.15;39.54;2.18;35.86;3.68;4.04;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:07;1626119167;9.10;2.14;39.49;2.16;35.88;3.61;4.04;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:08;1626119168;9.09;2.14;39.48;2.16;35.85;3.63;4.05;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:09;1626119169;9.08;2.14;39.42;2.14;35.83;3.59;4.05;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:10;1626119170;9.07;2.14;39.39;2.13;35.82;3.57;4.05;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:11;1626119171;9.06;2.14;39.34;2.11;35.80;3.53;4.06;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:12;1626119172;9.04;2.14;39.29;2.08;35.80;3.49;4.07;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:13;1626119173;9.03;2.13;39.25;2.02;35.80;3.44;4.07;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:14;1626119174;9.02;2.13;39.20;2.01;35.80;3.41;4.08;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:15;1626119175;9.01;2.12;39.15;1.99;35.80;3.34;4.08;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:16;1626119176;8.99;2.13;39.10;2.01;35.80;3.31;4.08;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:17;1626119177;8.98;2.13;39.06;2.00;35.80;3.26;4.09;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:18;1626119178;8.97;2.13;39.03;2.00;35.81;3.22;4.09;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:19;1626119179;8.96;2.13;39.00;2.00;35.82;3.18;4.09;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:20;1626119180;8.96;2.12;38.99;1.95;35.80;3.18;4.09;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:21;1626119181;8.96;2.12;38.99;1.95;35.80;3.19;4.09;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:22;1626119182;8.96;2.12;38.98;1.96;35.80;3.18;4.09;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:23;1626119183;8.96;2.12;38.99;1.98;35.80;3.19;4.10;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:24;1626119184;8.97;2.12;39.03;1.98;35.80;3.23;4.09;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:25;1626119185;8.98;2.13;39.06;2.00;35.80;3.26;4.10;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:26;1626119186;8.99;2.13;39.09;2.01;35.80;3.28;4.10;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:27;1626119187;9.00;2.13;39.11;2.02;35.80;3.31;4.11;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:28;1626119188;9.01;2.13;39.16;2.04;35.82;3.34;4.11;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:29;1626119189;9.02;2.13;39.21;2.06;35.84;3.38;4.11;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:30;1626119190;9.04;2.14;39.27;2.09;35.84;3.42;4.12;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:31;1626119191;9.06;2.14;39.34;2.16;35.88;3.46;4.12;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:32;1626119192;9.08;2.14;39.43;2.17;35.90;3.53;4.12;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:33;1626119193;9.11;2.15;39.55;2.23;35.92;3.63;4.12;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:34;1626119194;9.14;2.16;39.65;2.31;35.94;3.71;4.12;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:35;1626119195;9.17;2.17;39.76;2.35;35.93;3.83;4.13;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:36;1626119196;9.19;2.17;39.83;2.40;35.90;3.93;4.13;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:37;1626119197;9.22;2.18;39.94;2.47;35.88;4.06;4.14;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:38;1626119198;9.24;2.18;40.01;2.51;35.88;4.12;4.16;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:39;1626119199;9.27;2.19;40.10;2.53;35.89;4.21;4.15;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:40;1626119200;9.28;2.19;40.14;2.57;35.89;4.25;4.16;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:41;1626119201;9.30;2.19;40.22;2.59;35.86;4.36;4.17;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:42;1626119202;9.31;2.20;40.27;2.64;35.83;4.44;4.18;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:43;1626119203;9.33;2.20;40.33;2.66;35.78;4.55;4.20;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:44;1626119204;9.35;2.20;40.41;2.65;35.73;4.68;4.20;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:45;1626119205;9.36;2.20;40.43;2.67;35.71;4.72;4.20;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:46;1626119206;9.39;2.21;40.53;2.71;35.69;4.84;4.22;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:47;1626119207;9.39;2.21;40.56;2.70;35.63;4.92;4.23;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:48;1626119208;9.41;2.20;40.61;2.69;35.57;5.04;4.23;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:49;1626119209;9.42;2.21;40.64;2.70;35.59;5.06;4.24;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:50;1626119210;9.45;2.21;40.76;2.73;35.58;5.19;4.25;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:51;1626119211;9.46;2.21;40.80;2.72;35.53;5.27;4.26;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:52;1626119212;9.47;2.21;40.82;2.74;35.47;5.35;4.27;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:53;1626119213;9.48;2.21;40.88;2.74;35.41;5.46;4.27;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:54;1626119214;9.50;2.21;40.93;2.76;35.36;5.57;4.29;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:55;1626119215;9.50;2.22;40.95;2.78;35.33;5.63;4.29;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:56;1626119216;9.51;2.22;40.99;2.81;35.28;5.71;4.30;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:57;1626119217;9.55;2.22;41.11;2.80;35.28;5.83;4.31;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:58;1626119218;9.55;2.22;41.10;2.81;35.30;5.80;4.32;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:46:59;1626119219;9.56;2.22;41.16;2.83;35.30;5.86;4.33;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:00;1626119220;9.58;2.22;41.22;2.80;35.31;5.91;4.33;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:01;1626119221;9.59;2.22;41.27;2.81;35.33;5.94;4.34;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:02;1626119222;9.62;2.22;41.37;2.82;35.34;6.03;4.34;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:03;1626119223;9.62;2.22;41.37;2.84;35.34;6.04;4.35;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:04;1626119224;9.63;2.22;41.41;2.84;35.30;6.10;4.37;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:05;1626119225;9.66;2.22;41.52;2.81;35.27;6.25;4.37;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:06;1626119226;9.69;2.21;41.60;2.76;35.27;6.33;4.37;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:07;1626119227;9.69;2.21;41.61;2.71;35.24;6.37;4.39;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:08;1626119228;9.71;2.20;41.67;2.68;35.22;6.45;4.39;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:09;1626119229;9.72;2.20;41.71;2.63;35.23;6.47;4.39;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:10;1626119230;9.72;2.19;41.72;2.58;35.27;6.46;4.40;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:11;1626119231;9.73;2.19;41.77;2.59;35.30;6.46;4.41;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:12;1626119232;9.75;2.19;41.82;2.61;35.34;6.49;4.41;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:13;1626119233;9.75;2.19;41.82;2.59;35.38;6.43;4.41;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:14;1626119234;9.77;2.19;41.88;2.61;35.44;6.44;4.41;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:15;1626119235;9.78;2.19;41.93;2.58;35.48;6.45;4.41;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:16;1626119236;9.79;2.19;41.96;2.59;35.48;6.48;4.41;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:17;1626119237;9.79;2.19;41.97;2.61;35.50;6.47;4.41;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:18;1626119238;9.83;2.19;42.09;2.61;35.52;6.57;4.41;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:19;1626119239;9.82;2.19;42.05;2.58;35.49;6.56;4.41;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:20;1626119240;9.85;2.20;42.17;2.62;35.47;6.70;4.41;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:21;1626119241;9.86;2.20;42.20;2.64;35.42;6.78;4.41;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:22;1626119242;9.88;2.20;42.25;2.64;35.40;6.86;4.42;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:23;1626119243;9.89;2.19;42.31;2.61;35.38;6.93;4.42;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:24;1626119244;9.90;2.20;42.34;2.62;35.36;6.98;4.42;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:25;1626119245;9.88;2.20;42.27;2.64;35.34;6.93;4.42;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:26;1626119246;9.90;2.20;42.36;2.64;35.33;7.03;4.43;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:27;1626119247;9.88;2.20;42.27;2.63;35.29;6.98;4.43;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:28;1626119248;9.86;2.20;42.20;2.64;35.28;6.92;4.43;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:29;1626119249;9.88;2.20;42.25;2.64;35.30;6.95;4.43;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:30;1626119250;9.84;2.20;42.15;2.64;35.34;6.80;4.43;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:31;1626119251;9.83;2.20;42.09;2.64;35.36;6.73;4.44;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:32;1626119252;9.82;2.20;42.08;2.64;35.38;6.70;4.44;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:33;1626119253;9.79;2.20;41.96;2.63;35.41;6.55;4.43;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:34;1626119254;9.77;2.20;41.89;2.62;35.41;6.49;4.44;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:35;1626119255;9.75;2.19;41.81;2.61;35.41;6.39;4.44;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:36;1626119256;9.72;2.19;41.70;2.58;35.44;6.26;4.43;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:37;1626119257;9.71;2.19;41.69;2.56;35.48;6.21;4.44;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:38;1626119258;9.69;2.19;41.60;2.55;35.48;6.12;4.45;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:39;1626119259;9.66;2.19;41.49;2.55;35.48;6.02;4.44;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:40;1626119260;9.64;2.19;41.44;2.54;35.48;5.97;4.44;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:41;1626119261;9.64;2.19;41.44;2.55;35.51;5.93;4.45;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:42;1626119262;9.61;2.19;41.33;2.52;35.52;5.81;4.44;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:43;1626119263;9.60;2.19;41.29;2.52;35.55;5.73;4.44;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:44;1626119264;9.58;2.18;41.23;2.48;35.59;5.64;4.45;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:45;1626119265;9.54;2.18;41.09;2.51;35.66;5.44;4.44;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:46;1626119266;9.53;2.18;41.03;2.49;35.71;5.32;4.44;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:47;1626119267;9.52;2.18;41.00;2.49;35.77;5.23;4.44;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:48;1626119268;9.51;2.18;40.98;2.47;35.84;5.14;4.44;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:49;1626119269;9.49;2.18;40.91;2.45;35.91;5.01;4.44;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:50;1626119270;9.48;2.18;40.86;2.46;35.97;4.89;4.44;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:51;1626119271;9.49;2.18;40.89;2.44;36.05;4.84;4.44;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:52;1626119272;9.47;2.17;40.84;2.42;36.11;4.73;4.43;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:53;1626119273;9.47;2.17;40.82;2.38;36.15;4.67;4.43;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:54;1626119274;9.45;2.17;40.76;2.36;36.19;4.58;4.44;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:55;1626119275;9.44;2.16;40.74;2.32;36.23;4.50;4.43;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:56;1626119276;9.43;2.16;40.70;2.31;36.28;4.42;4.43;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:57;1626119277;9.42;2.16;40.64;2.28;36.31;4.33;4.43;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:58;1626119278;9.40;2.15;40.59;2.22;36.34;4.25;4.43;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:47:59;1626119279;9.39;2.15;40.53;2.19;36.36;4.17;4.42;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:00;1626119280;9.36;2.15;40.45;2.19;36.39;4.06;4.42;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:01;1626119281;9.35;2.14;40.42;2.09;36.42;4.00;4.41;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:02;1626119282;9.32;2.14;40.30;2.10;36.47;3.84;4.41;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:03;1626119283;9.31;2.13;40.25;2.07;36.48;3.78;4.41;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:04;1626119284;9.29;2.13;40.19;2.03;36.51;3.68;4.40;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:05;1626119285;9.28;2.13;40.15;2.03;36.54;3.61;4.40;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:06;1626119286;9.27;2.12;40.11;1.96;36.57;3.54;4.39;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:07;1626119287;9.25;2.12;40.04;1.98;36.58;3.46;4.38;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:08;1626119288;9.23;2.12;39.98;1.93;36.59;3.39;4.38;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:09;1626119289;9.22;2.12;39.94;1.93;36.62;3.32;4.37;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:10;1626119290;9.21;2.11;39.91;1.86;36.63;3.28;4.37;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:11;1626119291;9.19;2.11;39.84;1.85;36.66;3.18;4.35;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:12;1626119292;9.18;2.11;39.81;1.83;36.63;3.18;4.35;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:13;1626119293;9.17;2.10;39.77;1.80;36.56;3.21;4.35;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:14;1626119294;9.15;2.10;39.69;1.80;36.48;3.21;4.34;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:15;1626119295;9.14;2.10;39.63;1.76;36.42;3.21;4.34;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:16;1626119296;9.13;2.10;39.59;1.75;36.34;3.25;4.33;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:17;1626119297;9.12;2.10;39.56;1.74;36.28;3.28;4.32;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:18;1626119298;9.10;2.09;39.51;1.69;36.25;3.26;4.31;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:19;1626119299;9.09;2.09;39.47;1.72;36.20;3.27;4.31;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:20;1626119300;9.08;2.09;39.41;1.70;36.16;3.24;4.30;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:21;1626119301;9.07;2.09;39.40;1.69;36.13;3.27;4.30;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:22;1626119302;9.06;2.09;39.35;1.69;36.09;3.26;4.29;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:23;1626119303;9.04;2.09;39.29;1.67;36.06;3.23;4.29;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:24;1626119304;9.03;2.09;39.25;1.64;36.08;3.17;4.27;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:25;1626119305;9.02;2.09;39.22;1.64;36.06;3.16;4.27;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:26;1626119306;9.01;2.09;39.19;1.64;36.02;3.17;4.27;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:27;1626119307;9.00;2.08;39.13;1.62;35.98;3.15;4.27;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:28;1626119308;8.98;2.08;39.07;1.63;35.91;3.15;4.25;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:29;1626119309;8.98;2.08;39.06;1.59;35.84;3.22;4.24;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:30;1626119310;8.96;2.08;39.00;1.55;35.80;3.19;4.24;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:31;1626119311;8.95;2.07;38.96;1.52;35.80;3.16;4.23;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:32;1626119312;8.93;2.07;38.89;1.49;35.83;3.06;4.23;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:33;1626119313;8.92;2.06;38.84;1.44;35.84;2.99;4.23;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:34;1626119314;8.91;2.06;38.79;1.42;35.86;2.93;4.22;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:35;1626119315;8.90;2.06;38.76;1.38;35.88;2.88;4.21;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:36;1626119316;8.89;2.06;38.73;1.38;35.89;2.84;4.20;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:37;1626119317;8.88;2.05;38.69;1.36;35.90;2.79;4.20;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:38;1626119318;8.87;2.05;38.66;1.33;35.89;2.77;4.20;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:39;1626119319;8.87;2.05;38.65;1.30;35.85;2.80;4.17;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:40;1626119320;8.86;2.04;38.63;1.25;35.84;2.79;4.18;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:41;1626119321;8.85;2.04;38.58;1.23;35.84;2.74;4.16;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:42;1626119322;8.85;2.03;38.57;1.17;35.84;2.73;4.16;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:43;1626119323;8.85;2.03;38.58;1.17;35.83;2.75;4.15;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:44;1626119324;8.84;2.03;38.55;1.17;35.84;2.70;4.14;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:45;1626119325;8.85;2.04;38.57;1.19;35.83;2.74;4.13;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:46;1626119326;8.85;2.04;38.56;1.19;35.79;2.77;4.12;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:47;1626119327;8.84;2.04;38.55;1.21;35.75;2.80;4.12;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:48;1626119328;8.84;2.03;38.54;1.17;35.72;2.82;4.10;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:49;1626119329;8.84;2.04;38.55;1.19;35.68;2.87;4.09;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:50;1626119330;8.84;2.04;38.53;1.19;35.62;2.91;4.08;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:51;1626119331;8.84;2.04;38.53;1.19;35.55;2.98;4.07;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:52;1626119332;8.83;2.04;38.48;1.20;35.47;3.02;4.07;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:53;1626119333;8.82;2.03;38.47;1.16;35.43;3.04;4.05;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:54;1626119334;8.81;2.03;38.43;1.18;35.43;3.00;4.05;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:55;1626119335;8.80;2.04;38.39;1.22;35.41;2.98;4.04;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:56;1626119336;8.78;2.03;38.33;1.16;35.37;2.96;4.04;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:57;1626119337;8.76;2.03;38.25;1.16;35.34;2.91;4.02;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:58;1626119338;8.74;2.03;38.18;1.15;35.29;2.89;4.02;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:48:59;1626119339;8.71;2.03;38.06;1.11;35.27;2.79;4.01;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:00;1626119340;8.69;2.03;37.97;1.10;35.22;2.75;4.01;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:01;1626119341;8.66;2.02;37.86;1.06;35.13;2.73;3.99;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:02;1626119342;8.62;2.02;37.72;1.04;35.06;2.66;3.98;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:03;1626119343;8.59;2.02;37.59;1.01;35.04;2.55;3.98;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:04;1626119344;8.55;2.01;37.45;0.96;34.98;2.47;3.97;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:05;1626119345;8.52;2.01;37.33;0.93;34.89;2.44;3.95;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:06;1626119346;8.49;2.00;37.22;0.89;34.80;2.42;3.95;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:07;1626119347;8.46;2.00;37.08;0.85;34.73;2.36;3.95;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:08;1626119348;8.42;1.99;36.95;0.80;34.64;2.31;3.93;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:09;1626119349;8.39;1.99;36.83;0.75;34.52;2.31;3.92;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:10;1626119350;8.37;1.98;36.75;0.68;34.39;2.36;3.91;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:11;1626119351;8.36;1.98;36.70;0.66;34.28;2.42;3.90;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:12;1626119352;8.33;1.97;36.61;0.62;34.19;2.42;3.89;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:13;1626119353;8.32;1.97;36.58;0.59;34.10;2.48;3.88;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:14;1626119354;8.33;1.97;36.59;0.56;34.05;2.54;3.87;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:15;1626119355;8.33;1.97;36.61;0.56;33.99;2.61;3.85;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:16;1626119356;8.35;1.97;36.68;0.56;33.92;2.76;3.84;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:17;1626119357;8.37;1.97;36.76;0.56;33.88;2.89;3.83;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:18;1626119358;8.41;1.97;36.90;0.58;33.85;3.04;3.81;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:19;1626119359;8.45;1.97;37.06;0.61;33.87;3.20;3.80;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:20;1626119360;8.50;1.98;37.25;0.69;33.88;3.37;3.79;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:21;1626119361;8.56;1.99;37.48;0.76;33.86;3.62;3.77;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:22;1626119362;8.65;2.00;37.82;0.86;33.84;3.98;3.77;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:23;1626119363;8.76;2.02;38.23;1.03;33.83;4.40;3.76;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:24;1626119364;8.83;2.03;38.48;1.11;33.85;4.63;3.75;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:25;1626119365;8.88;2.05;38.70;1.30;33.88;4.82;3.74;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:26;1626119366;8.94;2.06;38.93;1.40;33.89;5.04;3.74;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:27;1626119367;9.02;2.07;39.20;1.51;33.86;5.34;3.73;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:28;1626119368;9.06;2.08;39.35;1.59;33.82;5.52;3.73;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:29;1626119369;9.08;2.09;39.41;1.65;33.79;5.62;3.73;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:30;1626119370;9.13;2.09;39.59;1.70;33.77;5.82;3.74;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:31;1626119371;9.17;2.10;39.77;1.76;33.77;6.00;3.74;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:32;1626119372;9.18;2.10;39.80;1.77;33.77;6.02;3.75;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:33;1626119373;9.21;2.11;39.88;1.82;33.76;6.13;3.75;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:34;1626119374;9.24;2.11;39.99;1.82;33.71;6.28;3.76;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:35;1626119375;9.24;2.10;40.01;1.81;33.71;6.30;3.76;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:36;1626119376;9.28;2.11;40.16;1.85;33.72;6.44;3.76;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:37;1626119377;9.29;2.11;40.19;1.86;33.71;6.48;3.77;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:38;1626119378;9.31;2.11;40.26;1.83;33.72;6.54;3.78;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:39;1626119379;9.35;2.11;40.41;1.89;33.72;6.69;3.78;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:40;1626119380;9.36;2.12;40.44;1.92;33.73;6.71;3.79;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:41;1626119381;9.37;2.12;40.49;1.94;33.73;6.75;3.79;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:42;1626119382;9.41;2.11;40.60;1.89;33.74;6.86;3.80;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:43;1626119383;9.41;2.11;40.62;1.89;33.73;6.88;3.80;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:44;1626119384;9.44;2.12;40.74;1.94;33.74;7.00;3.81;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:45;1626119385;9.45;2.12;40.76;1.91;33.75;7.01;3.82;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:46;1626119386;9.47;2.12;40.84;1.96;33.75;7.09;3.82;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:47;1626119387;9.48;2.12;40.85;1.91;33.73;7.12;3.83;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:48;1626119388;9.52;2.12;41.02;1.94;33.70;7.32;3.84;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:49;1626119389;9.51;2.12;40.99;1.94;33.66;7.32;3.84;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:50;1626119390;9.55;2.13;41.10;2.00;33.64;7.46;3.84;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:51;1626119391;9.58;2.12;41.23;1.98;33.62;7.61;3.84;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:52;1626119392;9.59;2.13;41.26;2.01;33.60;7.66;3.85;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:53;1626119393;9.62;2.13;41.37;2.00;33.59;7.77;3.85;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:54;1626119394;9.63;2.12;41.40;1.99;33.59;7.81;3.87;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:55;1626119395;9.67;2.12;41.53;1.99;33.59;7.93;3.87;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:56;1626119396;9.67;2.13;41.55;2.00;33.59;7.97;3.87;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:57;1626119397;9.70;2.12;41.63;1.91;33.57;8.06;3.87;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:58;1626119398;9.70;2.11;41.65;1.85;33.55;8.10;3.87;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:49:59;1626119399;9.73;2.11;41.75;1.82;33.53;8.22;3.88;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:00;1626119400;9.74;2.10;41.77;1.78;33.52;8.26;3.88;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:01;1626119401;9.75;2.10;41.82;1.73;33.50;8.32;3.88;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:02;1626119402;9.74;2.09;41.79;1.72;33.48;8.31;3.89;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:03;1626119403;9.77;2.09;41.90;1.70;33.49;8.41;3.88;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:04;1626119404;9.74;2.09;41.77;1.68;33.51;8.27;3.87;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:05;1626119405;9.76;2.09;41.84;1.69;33.52;8.33;3.87;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:06;1626119406;9.75;2.09;41.82;1.64;33.52;8.29;3.87;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:07;1626119407;9.75;2.09;41.82;1.68;33.54;8.29;3.87;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:08;1626119408;9.76;2.09;41.86;1.67;33.59;8.27;3.87;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:09;1626119409;9.74;2.09;41.79;1.64;33.66;8.13;3.87;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:10;1626119410;9.72;2.09;41.70;1.65;33.72;7.98;3.87;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:11;1626119411;9.72;2.08;41.71;1.63;33.76;7.95;3.86;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:12;1626119412;9.70;2.09;41.64;1.64;33.81;7.83;3.86;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:13;1626119413;9.66;2.08;41.51;1.61;33.85;7.66;3.86;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:14;1626119414;9.65;2.08;41.49;1.60;33.90;7.59;3.85;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:15;1626119415;9.66;2.08;41.52;1.60;33.95;7.57;3.85;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:16;1626119416;9.64;2.08;41.43;1.55;34.00;7.43;3.84;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:17;1626119417;9.63;2.08;41.41;1.55;34.05;7.36;3.84;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:18;1626119418;9.60;2.07;41.31;1.53;34.11;7.20;3.84;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:19;1626119419;9.60;2.07;41.28;1.52;34.16;7.12;3.83;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:20;1626119420;9.57;2.07;41.18;1.49;34.23;6.95;3.82;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:21;1626119421;9.58;2.07;41.22;1.53;34.33;6.89;3.82;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:22;1626119422;9.56;2.07;41.13;1.52;34.45;6.68;3.82;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:23;1626119423;9.54;2.07;41.07;1.48;34.56;6.50;3.81;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:24;1626119424;9.51;2.07;40.99;1.47;34.67;6.32;3.80;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:25;1626119425;9.50;2.07;40.94;1.49;34.84;6.10;3.80;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:26;1626119426;9.50;2.06;40.93;1.44;34.97;5.96;3.80;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:27;1626119427;9.49;2.06;40.92;1.45;35.09;5.83;3.80;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:28;1626119428;9.49;2.06;40.91;1.43;35.19;5.72;3.79;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:29;1626119429;9.49;2.06;40.90;1.41;35.32;5.58;3.78;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:30;1626119430;9.49;2.06;40.90;1.40;35.48;5.42;3.78;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:31;1626119431;9.48;2.05;40.88;1.34;35.63;5.25;3.77;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:32;1626119432;9.48;2.05;40.87;1.31;35.73;5.14;3.77;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:33;1626119433;9.47;2.05;40.83;1.28;35.82;5.00;3.77;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:34;1626119434;9.47;2.04;40.82;1.22;35.91;4.90;3.76;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:35;1626119435;9.46;2.04;40.78;1.22;36.02;4.76;3.75;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:36;1626119436;9.44;2.04;40.74;1.19;36.16;4.58;3.75;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:37;1626119437;9.43;2.03;40.69;1.14;36.27;4.41;3.74;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:38;1626119438;9.42;2.02;40.65;1.09;36.38;4.27;3.73;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:39;1626119439;9.40;2.02;40.58;1.09;36.48;4.11;3.73;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:40;1626119440;9.39;2.02;40.56;1.05;36.55;4.01;3.73;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:41;1626119441;9.38;2.02;40.51;1.01;36.62;3.90;3.71;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:42;1626119442;9.37;2.01;40.46;0.97;36.66;3.81;3.70;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:43;1626119443;9.36;2.01;40.44;0.93;36.69;3.75;3.70;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:44;1626119444;9.35;2.00;40.39;0.89;36.70;3.69;3.70;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:45;1626119445;9.34;2.00;40.37;0.87;36.76;3.61;3.69;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:46;1626119446;9.33;2.00;40.34;0.83;36.79;3.55;3.67;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:47;1626119447;9.32;2.00;40.30;0.84;36.81;3.48;3.66;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:48;1626119448;9.31;2.00;40.26;0.83;36.84;3.43;3.66;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:49;1626119449;9.30;1.99;40.23;0.79;36.86;3.38;3.65;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:50;1626119450;9.29;1.99;40.17;0.77;36.89;3.28;3.64;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:51;1626119451;9.28;1.99;40.16;0.76;36.92;3.24;3.63;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:52;1626119452;9.28;1.99;40.16;0.74;36.95;3.20;3.62;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:53;1626119453;9.27;1.99;40.11;0.74;36.96;3.15;3.62;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:54;1626119454;9.26;1.99;40.07;0.75;36.98;3.09;3.60;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:55;1626119455;9.25;1.98;40.05;0.69;36.98;3.07;3.60;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:56;1626119456;9.24;1.98;40.00;0.69;36.98;3.02;3.59;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:57;1626119457;9.23;1.98;39.95;0.68;36.98;2.97;3.58;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:58;1626119458;9.22;1.98;39.94;0.66;36.98;2.96;3.57;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:50:59;1626119459;9.21;1.97;39.88;0.64;36.92;2.96;3.57;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:00;1626119460;9.20;1.97;39.85;0.60;36.88;2.97;3.55;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:01;1626119461;9.19;1.97;39.81;0.60;36.85;2.96;3.55;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:02;1626119462;9.17;1.97;39.76;0.60;36.84;2.93;3.54;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:03;1626119463;9.16;1.97;39.73;0.58;36.80;2.93;3.52;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:04;1626119464;9.15;1.96;39.67;0.55;36.75;2.92;3.52;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:05;1626119465;9.14;1.96;39.63;0.54;36.70;2.93;3.52;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:06;1626119466;9.12;1.96;39.58;0.52;36.66;2.92;3.51;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:07;1626119467;9.12;1.96;39.57;0.52;36.61;2.96;3.50;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:08;1626119468;9.10;1.96;39.50;0.51;36.53;2.97;3.49;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:09;1626119469;9.09;1.96;39.47;0.49;36.47;3.00;3.48;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:10;1626119470;9.08;1.96;39.41;0.49;36.38;3.02;3.48;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:11;1626119471;9.06;1.96;39.36;0.47;36.31;3.05;3.46;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:12;1626119472;9.05;1.95;39.31;0.45;36.28;3.03;3.46;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:13;1626119473;9.04;1.95;39.29;0.45;36.28;3.01;3.45;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:14;1626119474;9.03;1.95;39.25;0.45;36.30;2.95;3.45;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:15;1626119475;9.02;1.95;39.19;0.42;36.31;2.88;3.43;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:16;1626119476;9.00;1.95;39.14;0.42;36.30;2.84;3.42;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:17;1626119477;8.99;1.95;39.10;0.43;36.29;2.81;3.41;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:18;1626119478;8.97;1.95;39.03;0.40;36.29;2.74;3.41;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:19;1626119479;8.96;1.95;38.98;0.39;36.27;2.71;3.40;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:20;1626119480;8.94;1.95;38.92;0.38;36.25;2.67;3.39;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:21;1626119481;8.93;1.94;38.86;0.36;36.22;2.64;3.39;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:22;1626119482;8.91;1.94;38.81;0.31;36.16;2.65;3.37;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:23;1626119483;8.89;1.94;38.73;0.30;36.15;2.58;3.37;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:24;1626119484;8.87;1.94;38.65;0.28;36.14;2.51;3.35;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:25;1626119485;8.85;1.93;38.58;0.24;36.13;2.44;3.34;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:26;1626119486;8.82;1.92;38.48;0.14;36.09;2.38;3.34;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:27;1626119487;8.80;1.92;38.39;0.08;36.05;2.34;3.34;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:28;1626119488;8.77;1.91;38.28;0.07;36.01;2.27;3.32;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:29;1626119489;8.75;1.91;38.21;0.02;35.95;2.26;3.31;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:30;1626119490;8.72;1.90;38.08;-0.04;35.88;2.19;3.30;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:31;1626119491;8.69;1.90;37.99;-0.09;35.80;2.18;3.29;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:32;1626119492;8.67;1.89;37.88;-0.14;35.73;2.16;3.28;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:33;1626119493;8.63;1.89;37.76;-0.17;35.66;2.09;3.26;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:34;1626119494;8.60;1.88;37.65;-0.20;35.57;2.08;3.25;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:35;1626119495;8.57;1.88;37.53;-0.26;35.50;2.03;3.23;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:36;1626119496;8.54;1.87;37.41;-0.29;35.41;2.00;3.22;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:37;1626119497;8.51;1.87;37.30;-0.36;35.33;1.97;3.20;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:38;1626119498;8.47;1.86;37.15;-0.40;35.25;1.90;3.19;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:39;1626119499;8.44;1.86;37.03;-0.48;35.19;1.84;3.17;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:40;1626119500;8.41;1.84;36.90;-0.63;35.11;1.80;3.16;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:41;1626119501;8.38;1.83;36.77;-0.69;35.04;1.73;3.14;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:42;1626119502;8.34;1.83;36.62;-0.74;34.95;1.67;3.12;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:43;1626119503;8.30;1.82;36.50;-0.79;34.83;1.67;3.11;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:44;1626119504;8.28;1.81;36.40;-0.87;34.72;1.68;3.09;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:45;1626119505;8.25;1.81;36.28;-0.91;34.62;1.66;3.06;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:46;1626119506;8.22;1.81;36.17;-0.93;34.53;1.64;3.05;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:47;1626119507;8.18;1.80;36.03;-1.00;34.45;1.58;3.03;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:48;1626119508;8.15;1.80;35.90;-1.00;34.37;1.53;3.01;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:49;1626119509;8.13;1.79;35.81;-1.09;34.27;1.54;2.99;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:50;1626119510;8.10;1.79;35.69;-1.12;34.17;1.52;2.96;4.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:51;1626119511;8.08;1.78;35.62;-1.15;34.05;1.56;2.95;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:52;1626119512;8.05;1.78;35.49;-1.22;33.92;1.57;2.92;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:53;1626119513;8.03;1.78;35.41;-1.24;33.82;1.59;2.90;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:54;1626119514;8.01;1.77;35.36;-1.30;33.71;1.65;2.88;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:55;1626119515;8.00;1.77;35.32;-1.26;33.63;1.69;2.86;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:56;1626119516;7.99;1.77;35.28;-1.31;33.55;1.73;2.84;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:57;1626119517;8.01;1.77;35.33;-1.32;33.49;1.84;2.82;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:58;1626119518;8.02;1.77;35.38;-1.31;33.45;1.93;2.80;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:51:59;1626119519;8.04;1.77;35.45;-1.28;33.39;2.05;2.78;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:00;1626119520;8.08;1.77;35.62;-1.26;33.35;2.27;2.77;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:01;1626119521;8.12;1.78;35.79;-1.21;33.30;2.49;2.73;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:02;1626119522;8.18;1.79;36.02;-1.13;33.27;2.75;2.72;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:03;1626119523;8.25;1.80;36.29;-0.99;33.23;3.06;2.70;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:04;1626119524;8.34;1.81;36.63;-0.92;33.24;3.39;2.68;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:05;1626119525;8.49;1.83;37.21;-0.76;33.25;3.96;2.67;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:06;1626119526;8.60;1.85;37.65;-0.55;33.27;4.37;2.65;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:07;1626119527;8.69;1.87;37.99;-0.36;33.28;4.70;2.63;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:08;1626119528;8.75;1.89;38.20;-0.18;33.29;4.91;2.62;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:09;1626119529;8.80;1.91;38.39;0.00;33.28;5.10;2.62;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:10;1626119530;8.85;1.92;38.59;0.14;33.24;5.35;2.62;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:11;1626119531;8.93;1.92;38.86;0.13;33.20;5.67;2.61;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:12;1626119532;8.95;1.93;38.96;0.21;33.15;5.81;2.62;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:13;1626119533;8.98;1.93;39.07;0.25;33.13;5.94;2.62;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:14;1626119534;9.02;1.95;39.21;0.37;33.11;6.10;2.62;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:15;1626119535;9.05;1.94;39.33;0.36;33.09;6.24;2.62;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:16;1626119536;9.10;1.95;39.50;0.39;33.05;6.46;2.62;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:17;1626119537;9.10;1.95;39.51;0.43;32.99;6.52;2.62;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:18;1626119538;9.14;1.96;39.64;0.48;32.98;6.66;2.63;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:19;1626119539;9.16;1.97;39.73;0.56;32.97;6.76;2.64;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:20;1626119540;9.20;1.97;39.88;0.62;32.96;6.91;2.65;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:21;1626119541;9.23;1.98;39.98;0.71;32.93;7.05;2.66;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:22;1626119542;9.26;1.99;40.09;0.80;32.91;7.19;2.66;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:23;1626119543;9.29;2.00;40.19;0.87;32.88;7.32;2.68;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:24;1626119544;9.32;2.01;40.28;0.91;32.83;7.45;2.69;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:25;1626119545;9.36;2.01;40.45;0.99;32.77;7.68;2.70;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:26;1626119546;9.40;2.02;40.57;1.04;32.71;7.85;2.70;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:27;1626119547;9.42;2.02;40.66;1.03;32.66;8.00;2.72;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:28;1626119548;9.46;2.02;40.80;1.05;32.62;8.18;2.73;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:29;1626119549;9.47;2.02;40.83;1.09;32.57;8.26;2.74;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:30;1626119550;9.51;2.03;40.97;1.11;32.55;8.42;2.76;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:31;1626119551;9.55;2.04;41.13;1.20;32.54;8.59;2.77;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:32;1626119552;9.58;2.04;41.22;1.26;32.55;8.67;2.79;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:33;1626119553;9.61;2.05;41.31;1.29;32.53;8.78;2.80;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:34;1626119554;9.67;2.05;41.54;1.37;32.50;9.04;2.82;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:35;1626119555;9.68;2.06;41.59;1.42;32.48;9.10;2.84;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:36;1626119556;9.71;2.07;41.69;1.48;32.45;9.24;2.86;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:37;1626119557;9.75;2.07;41.82;1.51;32.47;9.36;2.87;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:38;1626119558;9.80;2.07;41.99;1.54;32.48;9.50;2.90;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:39;1626119559;9.84;2.08;42.12;1.61;32.52;9.60;2.91;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:40;1626119560;9.84;2.09;42.14;1.64;32.48;9.65;2.93;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:41;1626119561;9.86;2.08;42.20;1.62;32.45;9.74;2.95;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:42;1626119562;9.88;2.09;42.28;1.65;32.42;9.86;2.97;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:43;1626119563;9.89;2.08;42.30;1.62;32.41;9.89;2.98;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:44;1626119564;9.91;2.09;42.39;1.68;32.38;10.01;3.00;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:45;1626119565;9.94;2.10;42.47;1.74;32.36;10.11;3.02;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:46;1626119566;9.93;2.10;42.46;1.79;32.35;10.10;3.04;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:47;1626119567;9.97;2.11;42.59;1.83;32.37;10.22;3.05;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:48;1626119568;9.99;2.11;42.66;1.90;32.38;10.28;3.08;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:49;1626119569;10.03;2.12;42.80;1.96;32.39;10.41;3.09;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:50;1626119570;10.04;2.13;42.84;2.02;32.39;10.45;3.12;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:51;1626119571;10.05;2.13;42.86;2.05;32.40;10.46;3.14;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:52;1626119572;10.05;2.14;42.86;2.08;32.41;10.45;3.16;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:53;1626119573;10.04;2.14;42.82;2.09;32.44;10.38;3.19;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:54;1626119574;10.03;2.14;42.78;2.09;32.47;10.31;3.20;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:55;1626119575;10.01;2.14;42.73;2.11;32.49;10.24;3.23;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:56;1626119576;9.98;2.14;42.63;2.11;32.52;10.12;3.24;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:57;1626119577;9.95;2.14;42.52;2.09;32.51;10.01;3.27;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:58;1626119578;9.96;2.14;42.55;2.09;32.52;10.03;3.29;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:52:59;1626119579;9.92;2.13;42.41;2.07;32.52;9.88;3.32;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:00;1626119580;9.90;2.13;42.36;2.05;32.54;9.82;3.34;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:01;1626119581;9.88;2.13;42.25;2.07;32.56;9.69;3.36;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:02;1626119582;9.85;2.13;42.15;2.04;32.58;9.58;3.37;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:03;1626119583;9.83;2.13;42.09;2.04;32.58;9.52;3.40;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:04;1626119584;9.81;2.13;42.01;2.03;32.56;9.45;3.41;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:05;1626119585;9.79;2.13;41.96;2.04;32.55;9.41;3.43;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:06;1626119586;9.77;2.13;41.88;2.00;32.55;9.33;3.45;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:07;1626119587;9.74;2.13;41.80;2.03;32.54;9.26;3.47;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:08;1626119588;9.72;2.13;41.72;2.01;32.52;9.21;3.48;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:09;1626119589;9.68;2.13;41.58;2.00;32.52;9.06;3.50;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:10;1626119590;9.66;2.13;41.51;2.01;32.54;8.97;3.51;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:11;1626119591;9.64;2.13;41.44;2.05;32.55;8.89;3.53;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:12;1626119592;9.60;2.13;41.28;2.03;32.58;8.70;3.55;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:13;1626119593;9.57;2.13;41.17;2.03;32.59;8.58;3.56;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:14;1626119594;9.53;2.13;41.04;2.03;32.57;8.47;3.58;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:15;1626119595;9.50;2.13;40.95;2.02;32.56;8.39;3.59;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:16;1626119596;9.49;2.13;40.89;2.02;32.56;8.32;3.61;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:17;1626119597;9.45;2.13;40.77;2.03;32.58;8.20;3.62;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:18;1626119598;9.43;2.13;40.70;2.04;32.57;8.13;3.64;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:19;1626119599;9.39;2.13;40.56;2.04;32.56;7.99;3.66;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:20;1626119600;9.36;2.13;40.43;2.04;32.55;7.88;3.67;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:21;1626119601;9.33;2.13;40.32;2.04;32.52;7.81;3.69;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:22;1626119602;9.30;2.13;40.23;2.06;32.55;7.69;3.70;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:23;1626119603;9.27;2.13;40.12;2.06;32.61;7.51;3.73;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:24;1626119604;9.23;2.13;39.98;2.06;32.63;7.35;3.73;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:25;1626119605;9.22;2.13;39.92;2.06;32.64;7.28;3.76;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:26;1626119606;9.19;2.13;39.84;2.06;32.65;7.19;3.77;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
