date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;19:53:27;1626119607;9.16;2.14;39.71;2.08;32.66;7.04;3.79;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:28;1626119608;9.13;2.13;39.59;2.05;32.70;6.90;3.80;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:29;1626119609;9.11;2.14;39.55;2.08;32.71;6.84;3.83;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:30;1626119610;9.08;2.14;39.43;2.08;32.73;6.69;3.84;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:31;1626119611;9.08;2.14;39.42;2.10;32.77;6.64;3.85;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:32;1626119612;9.05;2.14;39.33;2.10;32.80;6.53;3.87;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:33;1626119613;9.03;2.14;39.25;2.15;32.86;6.39;3.88;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:34;1626119614;9.00;2.14;39.14;2.14;32.91;6.23;3.91;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:35;1626119615;8.98;2.14;39.05;2.14;32.95;6.11;3.92;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:36;1626119616;8.98;2.14;39.05;2.14;32.97;6.08;3.94;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:37;1626119617;8.96;2.14;38.97;2.17;33.01;5.96;3.95;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:38;1626119618;8.93;2.14;38.85;2.16;33.04;5.82;3.96;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:39;1626119619;8.92;2.14;38.83;2.17;33.08;5.75;3.97;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:40;1626119620;8.91;2.14;38.78;2.16;33.14;5.64;3.98;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:41;1626119621;8.89;2.14;38.72;2.16;33.21;5.51;4.00;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:42;1626119622;8.88;2.15;38.69;2.24;33.27;5.43;4.01;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:43;1626119623;8.87;2.15;38.64;2.22;33.34;5.30;4.02;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:44;1626119624;8.89;2.15;38.71;2.23;33.39;5.32;4.02;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:45;1626119625;8.89;2.15;38.72;2.23;33.48;5.24;4.03;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:46;1626119626;8.89;2.15;38.73;2.24;33.53;5.20;4.05;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:47;1626119627;8.91;2.15;38.79;2.24;33.58;5.21;4.05;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:48;1626119628;8.93;2.16;38.88;2.26;33.65;5.23;4.06;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:49;1626119629;8.94;2.16;38.91;2.29;33.73;5.17;4.07;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:50;1626119630;8.95;2.16;38.94;2.29;33.80;5.14;4.09;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:51;1626119631;8.97;2.16;39.01;2.30;33.86;5.15;4.09;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:52;1626119632;8.96;2.16;38.98;2.30;33.96;5.02;4.10;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:53;1626119633;8.96;2.16;38.99;2.32;34.09;4.90;4.10;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:54;1626119634;8.97;2.16;39.01;2.33;34.18;4.83;4.11;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:55;1626119635;8.98;2.17;39.04;2.38;34.24;4.80;4.12;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:56;1626119636;8.98;2.17;39.07;2.39;34.29;4.78;4.13;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:57;1626119637;9.00;2.17;39.11;2.40;34.35;4.76;4.13;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:58;1626119638;9.01;2.17;39.18;2.42;34.41;4.77;4.15;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:53:59;1626119639;9.03;2.18;39.23;2.44;34.43;4.80;4.16;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:00;1626119640;9.05;2.18;39.31;2.45;34.49;4.82;4.16;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:01;1626119641;9.06;2.18;39.35;2.49;34.53;4.81;4.17;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:02;1626119642;9.07;2.18;39.38;2.51;34.59;4.79;4.18;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:03;1626119643;9.08;2.18;39.43;2.48;34.63;4.81;4.18;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:04;1626119644;9.10;2.18;39.50;2.50;34.67;4.82;4.20;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:05;1626119645;9.10;2.19;39.50;2.55;34.70;4.80;4.21;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:06;1626119646;9.10;2.19;39.50;2.53;34.77;4.74;4.21;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:07;1626119647;9.11;2.19;39.53;2.55;34.84;4.69;4.22;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:08;1626119648;9.12;2.19;39.58;2.57;34.91;4.66;4.23;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:09;1626119649;9.14;2.19;39.63;2.59;34.95;4.68;4.23;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:10;1626119650;9.14;2.20;39.65;2.63;34.98;4.66;4.24;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:11;1626119651;9.14;2.20;39.66;2.64;35.02;4.64;4.26;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:12;1626119652;9.15;2.20;39.68;2.64;35.03;4.65;4.27;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:13;1626119653;9.15;2.19;39.67;2.61;35.05;4.63;4.27;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:14;1626119654;9.15;2.19;39.69;2.58;35.08;4.61;4.28;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:15;1626119655;9.16;2.19;39.71;2.54;35.12;4.59;4.29;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:16;1626119656;9.15;2.18;39.67;2.46;35.14;4.53;4.30;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:17;1626119657;9.16;2.18;39.72;2.46;35.16;4.55;4.30;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:18;1626119658;9.16;2.17;39.70;2.42;35.20;4.50;4.31;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:19;1626119659;9.15;2.17;39.66;2.42;35.24;4.42;4.32;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:20;1626119660;9.17;2.17;39.74;2.41;35.29;4.45;4.33;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:21;1626119661;9.18;2.18;39.78;2.46;35.30;4.48;4.33;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:22;1626119662;9.16;2.18;39.71;2.46;35.30;4.41;4.34;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:23;1626119663;9.16;2.18;39.73;2.48;35.30;4.43;4.34;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:24;1626119664;9.16;2.18;39.72;2.50;35.34;4.38;4.34;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:25;1626119665;9.14;2.19;39.63;2.54;35.35;4.28;4.35;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:26;1626119666;9.15;2.18;39.68;2.51;35.38;4.31;4.35;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:27;1626119667;9.15;2.19;39.67;2.52;35.41;4.27;4.36;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:28;1626119668;9.15;2.18;39.66;2.51;35.44;4.23;4.37;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:29;1626119669;9.15;2.19;39.68;2.53;35.48;4.20;4.37;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:30;1626119670;9.14;2.19;39.64;2.53;35.53;4.11;4.37;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:31;1626119671;9.14;2.19;39.63;2.53;35.55;4.08;4.37;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:32;1626119672;9.13;2.19;39.61;2.54;35.58;4.03;4.38;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:33;1626119673;9.13;2.18;39.61;2.48;35.64;3.97;4.38;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:34;1626119674;9.13;2.18;39.61;2.49;35.70;3.91;4.39;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:35;1626119675;9.12;2.18;39.58;2.50;35.77;3.81;4.40;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:36;1626119676;9.10;2.19;39.51;2.53;35.84;3.68;4.40;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:37;1626119677;9.09;2.18;39.47;2.51;35.91;3.56;4.40;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:38;1626119678;9.08;2.18;39.43;2.48;35.95;3.48;4.40;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:39;1626119679;9.07;2.18;39.40;2.51;36.00;3.40;4.41;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:40;1626119680;9.05;2.18;39.33;2.49;36.01;3.32;4.41;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:41;1626119681;9.04;2.18;39.28;2.50;36.02;3.27;4.41;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:42;1626119682;9.03;2.18;39.25;2.48;36.02;3.23;4.42;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:43;1626119683;9.02;2.18;39.19;2.46;36.02;3.18;4.43;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:44;1626119684;9.00;2.18;39.13;2.47;36.02;3.11;4.43;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:45;1626119685;8.99;2.18;39.08;2.47;36.01;3.07;4.43;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:46;1626119686;8.97;2.18;39.02;2.44;35.97;3.05;4.44;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:47;1626119687;8.96;2.17;38.98;2.42;35.90;3.08;4.45;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:48;1626119688;8.95;2.17;38.93;2.41;35.86;3.08;4.45;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:49;1626119689;8.94;2.17;38.91;2.41;35.81;3.10;4.45;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:50;1626119690;8.93;2.17;38.86;2.41;35.79;3.07;4.45;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:51;1626119691;8.93;2.17;38.88;2.42;35.75;3.13;4.45;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:52;1626119692;8.93;2.18;38.89;2.44;35.72;3.17;4.45;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:53;1626119693;8.94;2.18;38.92;2.44;35.71;3.21;4.45;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:54;1626119694;8.95;2.18;38.96;2.46;35.70;3.26;4.46;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:55;1626119695;8.96;2.18;38.98;2.47;35.70;3.28;4.46;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:56;1626119696;8.97;2.18;39.03;2.47;35.70;3.34;4.47;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:57;1626119697;8.98;2.18;39.06;2.49;35.71;3.35;4.47;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:58;1626119698;8.99;2.19;39.10;2.52;35.73;3.38;4.47;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:54:59;1626119699;9.00;2.19;39.14;2.54;35.73;3.41;4.48;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:00;1626119700;9.02;2.19;39.19;2.56;35.73;3.47;4.48;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:01;1626119701;9.03;2.19;39.26;2.61;35.70;3.55;4.48;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:02;1626119702;9.06;2.20;39.35;2.62;35.66;3.68;4.48;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:03;1626119703;9.08;2.20;39.41;2.67;35.59;3.81;4.49;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:04;1626119704;9.09;2.20;39.48;2.69;35.55;3.92;4.49;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:05;1626119705;9.13;2.21;39.60;2.75;35.54;4.06;4.50;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:06;1626119706;9.15;2.22;39.67;2.80;35.50;4.17;4.50;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:07;1626119707;9.17;2.22;39.74;2.81;35.48;4.27;4.51;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:08;1626119708;9.19;2.23;39.82;2.90;35.46;4.36;4.52;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:09;1626119709;9.20;2.23;39.87;2.89;35.45;4.42;4.52;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:10;1626119710;9.21;2.23;39.91;2.92;35.41;4.50;4.53;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:11;1626119711;9.24;2.24;40.01;2.96;35.36;4.65;4.54;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:12;1626119712;9.25;2.24;40.05;2.97;35.30;4.75;4.54;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:13;1626119713;9.25;2.24;40.04;3.01;35.25;4.79;4.55;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:14;1626119714;9.28;2.24;40.16;3.03;35.20;4.97;4.55;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:15;1626119715;9.29;2.24;40.19;3.04;35.14;5.05;4.56;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:16;1626119716;9.30;2.25;40.22;3.06;35.12;5.10;4.57;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:17;1626119717;9.33;2.25;40.35;3.05;35.12;5.23;4.59;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:18;1626119718;9.34;2.25;40.38;3.08;35.12;5.27;4.59;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:19;1626119719;9.34;2.25;40.37;3.09;35.13;5.24;4.59;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:20;1626119720;9.37;2.25;40.48;3.09;35.11;5.37;4.61;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:21;1626119721;9.38;2.25;40.52;3.12;35.12;5.40;4.61;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:22;1626119722;9.40;2.25;40.59;3.12;35.14;5.45;4.62;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:23;1626119723;9.41;2.25;40.60;3.12;35.16;5.44;4.63;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:24;1626119724;9.43;2.26;40.68;3.17;35.18;5.50;4.64;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:25;1626119725;9.43;2.26;40.69;3.16;35.19;5.50;4.65;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:26;1626119726;9.46;2.26;40.80;3.15;35.18;5.62;4.66;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:27;1626119727;9.46;2.26;40.81;3.17;35.16;5.65;4.66;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:28;1626119728;9.48;2.26;40.86;3.17;35.16;5.70;4.67;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:29;1626119729;9.50;2.27;40.95;3.21;35.15;5.80;4.68;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:30;1626119730;9.49;2.27;40.92;3.21;35.13;5.79;4.69;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:31;1626119731;9.51;2.26;40.97;3.20;35.09;5.88;4.70;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:32;1626119732;9.54;2.27;41.07;3.21;35.07;6.00;4.70;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:33;1626119733;9.52;2.27;41.02;3.24;35.03;5.99;4.71;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:34;1626119734;9.56;2.27;41.16;3.22;35.00;6.16;4.71;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:35;1626119735;9.59;2.27;41.26;3.24;34.96;6.30;4.73;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:36;1626119736;9.59;2.27;41.26;3.25;34.93;6.33;4.73;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:37;1626119737;9.61;2.27;41.33;3.27;34.91;6.43;4.73;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:38;1626119738;9.61;2.27;41.34;3.21;34.90;6.44;4.74;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:39;1626119739;9.64;2.26;41.43;3.18;34.86;6.57;4.75;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:40;1626119740;9.65;2.26;41.49;3.14;34.83;6.66;4.76;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:41;1626119741;9.67;2.25;41.54;3.08;34.81;6.72;4.76;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:42;1626119742;9.67;2.25;41.55;3.05;34.84;6.71;4.77;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:43;1626119743;9.70;2.24;41.63;3.04;34.88;6.75;4.77;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:44;1626119744;9.70;2.24;41.64;3.02;34.93;6.71;4.77;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:45;1626119745;9.70;2.24;41.64;3.01;34.99;6.65;4.77;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:46;1626119746;9.70;2.24;41.64;3.03;35.04;6.60;4.77;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:47;1626119747;9.71;2.24;41.69;3.04;35.08;6.61;4.77;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:48;1626119748;9.73;2.24;41.74;3.02;35.13;6.62;4.77;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:49;1626119749;9.75;2.24;41.82;3.04;35.16;6.65;4.77;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:50;1626119750;9.76;2.24;41.86;3.03;35.20;6.66;4.77;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:51;1626119751;9.78;2.24;41.92;3.04;35.22;6.70;4.77;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:52;1626119752;9.80;2.24;41.99;3.02;35.25;6.74;4.78;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:53;1626119753;9.81;2.25;42.01;3.05;35.27;6.74;4.78;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:54;1626119754;9.83;2.24;42.09;3.02;35.30;6.79;4.78;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:55;1626119755;9.84;2.24;42.13;3.02;35.31;6.82;4.78;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:56;1626119756;9.85;2.24;42.17;3.04;35.34;6.83;4.78;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:57;1626119757;9.89;2.25;42.31;3.06;35.36;6.95;4.78;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:58;1626119758;9.90;2.25;42.33;3.05;35.38;6.95;4.78;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:55:59;1626119759;9.90;2.25;42.35;3.07;35.39;6.96;4.78;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:00;1626119760;9.92;2.25;42.40;3.05;35.41;6.99;4.78;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:01;1626119761;9.92;2.25;42.41;3.06;35.43;6.98;4.79;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:02;1626119762;9.95;2.25;42.51;3.06;35.45;7.05;4.79;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:03;1626119763;9.94;2.25;42.49;3.08;35.46;7.03;4.79;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:04;1626119764;9.95;2.25;42.51;3.09;35.44;7.07;4.79;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:05;1626119765;9.95;2.25;42.52;3.09;35.41;7.12;4.80;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:06;1626119766;9.94;2.25;42.46;3.09;35.37;7.10;4.79;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:07;1626119767;9.93;2.25;42.44;3.09;35.32;7.12;4.80;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:08;1626119768;9.92;2.25;42.41;3.09;35.30;7.11;4.80;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:09;1626119769;9.88;2.25;42.26;3.08;35.30;6.96;4.80;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:10;1626119770;9.87;2.25;42.22;3.08;35.32;6.90;4.80;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:11;1626119771;9.85;2.25;42.16;3.09;35.34;6.83;4.80;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:12;1626119772;9.83;2.25;42.09;3.11;35.30;6.78;4.80;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:13;1626119773;9.80;2.25;41.98;3.08;35.27;6.70;4.80;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:14;1626119774;9.76;2.25;41.87;3.05;35.30;6.57;4.80;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:15;1626119775;9.74;2.25;41.79;3.05;35.34;6.45;4.80;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:16;1626119776;9.72;2.24;41.72;3.04;35.40;6.32;4.81;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:17;1626119777;9.72;2.24;41.70;3.01;35.45;6.25;4.80;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:18;1626119778;9.69;2.24;41.60;3.02;35.47;6.13;4.81;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:19;1626119779;9.65;2.24;41.48;2.99;35.49;5.98;4.81;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:20;1626119780;9.63;2.24;41.41;2.98;35.53;5.88;4.81;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:21;1626119781;9.60;2.24;41.29;2.97;35.59;5.70;4.80;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:22;1626119782;9.58;2.23;41.21;2.95;35.66;5.56;4.81;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:23;1626119783;9.55;2.23;41.11;2.94;35.70;5.41;4.81;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:24;1626119784;9.52;2.23;41.02;2.92;35.75;5.27;4.81;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:25;1626119785;9.50;2.23;40.95;2.91;35.80;5.15;4.80;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:26;1626119786;9.47;2.23;40.83;2.91;35.85;4.98;4.81;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:27;1626119787;9.46;2.23;40.78;2.89;35.91;4.88;4.80;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:28;1626119788;9.43;2.22;40.70;2.86;35.94;4.76;4.81;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:29;1626119789;9.41;2.22;40.63;2.83;35.95;4.69;4.80;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:30;1626119790;9.41;2.22;40.63;2.82;35.97;4.67;4.80;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:31;1626119791;9.41;2.22;40.62;2.78;35.98;4.64;4.80;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:32;1626119792;9.40;2.21;40.58;2.75;36.00;4.58;4.80;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:33;1626119793;9.40;2.21;40.57;2.74;36.08;4.49;4.80;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:34;1626119794;9.39;2.21;40.56;2.71;36.16;4.39;4.80;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:35;1626119795;9.38;2.20;40.50;2.66;36.19;4.32;4.79;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:36;1626119796;9.36;2.20;40.44;2.63;36.22;4.23;4.79;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:37;1626119797;9.34;2.20;40.37;2.62;36.25;4.12;4.79;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:38;1626119798;9.32;2.19;40.28;2.61;36.24;4.04;4.78;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:39;1626119799;9.30;2.19;40.21;2.57;36.26;3.95;4.78;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:40;1626119800;9.28;2.19;40.16;2.53;36.27;3.88;4.77;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:41;1626119801;9.26;2.19;40.07;2.52;36.24;3.83;4.77;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:42;1626119802;9.25;2.18;40.02;2.48;36.25;3.77;4.77;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:43;1626119803;9.22;2.18;39.94;2.44;36.27;3.67;4.77;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:44;1626119804;9.20;2.17;39.86;2.42;36.29;3.57;4.75;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:45;1626119805;9.18;2.17;39.78;2.39;36.30;3.48;4.75;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:46;1626119806;9.16;2.17;39.71;2.38;36.29;3.42;4.74;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:47;1626119807;9.14;2.16;39.65;2.34;36.23;3.42;4.74;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:48;1626119808;9.13;2.16;39.61;2.34;36.18;3.43;4.73;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:49;1626119809;9.12;2.16;39.56;2.29;36.13;3.43;4.72;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:50;1626119810;9.10;2.16;39.50;2.29;36.10;3.40;4.72;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:51;1626119811;9.09;2.16;39.46;2.26;36.10;3.36;4.71;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:52;1626119812;9.08;2.15;39.43;2.25;36.09;3.34;4.70;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:53;1626119813;9.06;2.15;39.36;2.24;36.11;3.25;4.70;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:54;1626119814;9.06;2.15;39.34;2.25;36.14;3.20;4.70;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:55;1626119815;9.04;2.15;39.29;2.23;36.16;3.14;4.69;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:56;1626119816;9.03;2.15;39.25;2.24;36.17;3.08;4.67;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:57;1626119817;9.03;2.15;39.23;2.18;36.18;3.05;4.67;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:58;1626119818;9.01;2.15;39.16;2.20;36.17;2.99;4.66;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:56:59;1626119819;9.01;2.15;39.15;2.21;36.15;3.00;4.66;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:00;1626119820;9.00;2.15;39.11;2.20;36.12;3.00;4.66;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:01;1626119821;8.98;2.14;39.07;2.16;36.09;2.98;4.65;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:02;1626119822;8.97;2.14;39.02;2.16;36.07;2.95;4.64;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:03;1626119823;8.96;2.15;38.98;2.20;36.02;2.96;4.64;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:04;1626119824;8.95;2.14;38.94;2.13;35.95;3.00;4.63;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:05;1626119825;8.94;2.13;38.90;2.05;35.89;3.01;4.63;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:06;1626119826;8.93;2.13;38.86;2.02;35.82;3.04;4.62;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:07;1626119827;8.92;2.13;38.82;2.03;35.75;3.07;4.62;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:08;1626119828;8.90;2.12;38.76;1.99;35.68;3.08;4.61;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:09;1626119829;8.90;2.12;38.77;1.95;35.60;3.17;4.61;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:10;1626119830;8.89;2.13;38.73;2.00;35.55;3.18;4.59;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:11;1626119831;8.89;2.12;38.72;1.95;35.52;3.20;4.59;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:12;1626119832;8.89;2.12;38.71;1.95;35.50;3.21;4.58;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:13;1626119833;8.88;2.12;38.68;1.96;35.48;3.20;4.57;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:14;1626119834;8.89;2.12;38.71;1.96;35.48;3.23;4.57;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:15;1626119835;8.88;2.12;38.70;1.95;35.50;3.20;4.56;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:16;1626119836;8.89;2.12;38.72;1.91;35.53;3.19;4.55;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:17;1626119837;8.89;2.12;38.74;1.93;35.55;3.18;4.55;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:18;1626119838;8.89;2.12;38.74;1.95;35.55;3.18;4.54;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:19;1626119839;8.90;2.12;38.76;1.96;35.55;3.22;4.54;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:20;1626119840;8.90;2.12;38.77;1.99;35.57;3.20;4.53;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:21;1626119841;8.91;2.13;38.78;2.03;35.55;3.23;4.52;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:22;1626119842;8.91;2.13;38.78;2.03;35.52;3.27;4.52;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:23;1626119843;8.91;2.13;38.80;2.04;35.48;3.32;4.52;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:24;1626119844;8.92;2.13;38.84;2.07;35.50;3.34;4.52;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:25;1626119845;8.92;2.14;38.85;2.09;35.52;3.33;4.51;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:26;1626119846;8.93;2.13;38.86;2.07;35.55;3.32;4.51;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:27;1626119847;8.93;2.14;38.87;2.10;35.59;3.29;4.51;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:28;1626119848;8.93;2.14;38.87;2.11;35.60;3.27;4.50;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:29;1626119849;8.93;2.14;38.86;2.11;35.60;3.26;4.50;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:30;1626119850;8.93;2.14;38.87;2.11;35.61;3.26;4.49;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:31;1626119851;8.93;2.14;38.88;2.14;35.62;3.26;4.50;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:32;1626119852;8.93;2.14;38.86;2.13;35.59;3.28;4.49;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:33;1626119853;8.92;2.14;38.85;2.13;35.57;3.27;4.49;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:34;1626119854;8.91;2.14;38.81;2.13;35.57;3.24;4.48;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:35;1626119855;8.91;2.14;38.78;2.09;35.55;3.24;4.49;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:36;1626119856;8.89;2.14;38.74;2.09;35.54;3.20;4.48;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:37;1626119857;8.87;2.14;38.67;2.09;35.53;3.13;4.48;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:38;1626119858;8.86;2.13;38.60;2.07;35.52;3.08;4.49;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:39;1626119859;8.84;2.13;38.52;2.05;35.52;3.00;4.48;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:40;1626119860;8.82;2.13;38.46;2.03;35.50;2.96;4.48;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:41;1626119861;8.79;2.13;38.37;2.00;35.49;2.87;4.48;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:42;1626119862;8.76;2.12;38.24;1.98;35.45;2.79;4.48;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:43;1626119863;8.73;2.12;38.14;1.92;35.38;2.76;4.48;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:44;1626119864;8.70;2.11;38.02;1.82;35.30;2.72;4.47;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:45;1626119865;8.67;2.10;37.91;1.76;35.24;2.67;4.46;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:46;1626119866;8.65;2.10;37.82;1.74;35.20;2.63;4.47;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:47;1626119867;8.62;2.09;37.73;1.66;35.11;2.62;4.45;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:48;1626119868;8.61;2.09;37.66;1.64;35.00;2.66;4.45;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:49;1626119869;8.59;2.08;37.60;1.60;34.91;2.69;4.45;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:50;1626119870;8.57;2.08;37.52;1.60;34.84;2.67;4.44;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:51;1626119871;8.56;2.07;37.49;1.54;34.77;2.72;4.44;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:52;1626119872;8.56;2.08;37.47;1.57;34.71;2.76;4.42;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:53;1626119873;8.55;2.07;37.46;1.53;34.65;2.81;4.41;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:54;1626119874;8.55;2.07;37.45;1.52;34.59;2.86;4.41;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:55;1626119875;8.55;2.07;37.44;1.50;34.52;2.93;4.41;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:56;1626119876;8.55;2.07;37.46;1.51;34.45;3.01;4.40;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:57;1626119877;8.57;2.08;37.51;1.55;34.39;3.12;4.39;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:58;1626119878;8.58;2.07;37.55;1.53;34.36;3.19;4.38;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:57:59;1626119879;8.61;2.08;37.66;1.60;34.33;3.33;4.37;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:00;1626119880;8.62;2.08;37.72;1.62;34.30;3.41;4.36;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:01;1626119881;8.65;2.09;37.81;1.64;34.26;3.55;4.35;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:02;1626119882;8.68;2.09;37.92;1.65;34.22;3.70;4.34;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:03;1626119883;8.70;2.10;38.01;1.73;34.20;3.81;4.34;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:04;1626119884;8.75;2.10;38.19;1.79;34.17;4.02;4.34;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:05;1626119885;8.80;2.11;38.40;1.88;34.18;4.22;4.33;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:06;1626119886;8.87;2.12;38.65;1.99;34.21;4.44;4.33;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:07;1626119887;8.91;2.13;38.78;2.05;34.21;4.57;4.32;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:08;1626119888;8.96;2.14;38.98;2.16;34.21;4.77;4.32;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:09;1626119889;8.99;2.16;39.10;2.28;34.22;4.89;4.31;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:10;1626119890;9.06;2.17;39.35;2.35;34.22;5.13;4.31;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:11;1626119891;9.09;2.17;39.45;2.36;34.23;5.23;4.32;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:12;1626119892;9.13;2.17;39.62;2.42;34.22;5.40;4.32;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:13;1626119893;9.17;2.17;39.76;2.38;34.23;5.53;4.33;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:14;1626119894;9.18;2.18;39.78;2.47;34.23;5.55;4.33;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:15;1626119895;9.22;2.18;39.92;2.49;34.23;5.69;4.33;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:16;1626119896;9.25;2.18;40.06;2.48;34.25;5.81;4.34;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:17;1626119897;9.25;2.18;40.04;2.49;34.27;5.77;4.34;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:18;1626119898;9.29;2.18;40.18;2.49;34.28;5.90;4.34;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:19;1626119899;9.30;2.19;40.23;2.53;34.30;5.93;4.34;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:20;1626119900;9.30;2.19;40.23;2.52;34.32;5.91;4.35;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:21;1626119901;9.35;2.19;40.39;2.56;34.34;6.06;4.36;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:22;1626119902;9.35;2.19;40.39;2.54;34.32;6.07;4.37;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:23;1626119903;9.37;2.19;40.49;2.58;34.27;6.21;4.37;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:24;1626119904;9.39;2.19;40.55;2.55;34.23;6.31;4.37;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:25;1626119905;9.42;2.19;40.64;2.55;34.20;6.44;4.37;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:26;1626119906;9.42;2.19;40.67;2.58;34.19;6.48;4.38;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:27;1626119907;9.46;2.19;40.78;2.59;34.16;6.62;4.39;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:28;1626119908;9.46;2.19;40.79;2.57;34.14;6.65;4.40;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:29;1626119909;9.48;2.19;40.87;2.57;34.13;6.74;4.40;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:30;1626119910;9.50;2.19;40.93;2.53;34.12;6.81;4.40;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:31;1626119911;9.51;2.18;40.98;2.49;34.09;6.89;4.41;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:32;1626119912;9.53;2.18;41.05;2.45;34.08;6.97;4.41;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:33;1626119913;9.55;2.17;41.11;2.40;34.08;7.03;4.41;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:34;1626119914;9.55;2.17;41.13;2.37;34.09;7.04;4.41;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:35;1626119915;9.57;2.16;41.18;2.33;34.09;7.08;4.41;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:36;1626119916;9.58;2.16;41.23;2.34;34.09;7.14;4.41;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:37;1626119917;9.60;2.16;41.28;2.29;34.11;7.17;4.42;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:38;1626119918;9.62;2.16;41.37;2.30;34.13;7.24;4.41;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:39;1626119919;9.63;2.16;41.41;2.32;34.13;7.28;4.41;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:40;1626119920;9.65;2.16;41.49;2.29;34.13;7.35;4.41;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:41;1626119921;9.66;2.16;41.52;2.32;34.16;7.36;4.41;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:42;1626119922;9.69;2.16;41.60;2.29;34.20;7.39;4.41;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:43;1626119923;9.72;2.16;41.70;2.31;34.22;7.48;4.40;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:44;1626119924;9.77;2.16;41.88;2.30;34.23;7.64;4.40;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:45;1626119925;9.75;2.16;41.82;2.30;34.23;7.60;4.39;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:46;1626119926;9.77;2.16;41.90;2.32;34.23;7.67;4.39;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:47;1626119927;9.78;2.16;41.91;2.29;34.23;7.68;4.39;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:48;1626119928;9.78;2.16;41.93;2.31;34.23;7.70;4.39;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:49;1626119929;9.81;2.16;42.01;2.30;34.28;7.73;4.38;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:50;1626119930;9.81;2.16;42.01;2.29;34.34;7.67;4.39;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:51;1626119931;9.81;2.16;42.03;2.29;34.41;7.62;4.38;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:52;1626119932;9.81;2.16;42.01;2.26;34.45;7.56;4.37;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:53;1626119933;9.79;2.16;41.97;2.29;34.50;7.47;4.37;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:54;1626119934;9.79;2.16;41.94;2.26;34.55;7.39;4.37;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:55;1626119935;9.78;2.16;41.91;2.26;34.63;7.28;4.37;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:56;1626119936;9.77;2.16;41.88;2.28;34.69;7.20;4.37;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:57;1626119937;9.74;2.16;41.77;2.28;34.74;7.03;4.37;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:58;1626119938;9.72;2.16;41.72;2.29;34.80;6.93;4.37;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:58:59;1626119939;9.70;2.16;41.64;2.26;34.86;6.78;4.36;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:00;1626119940;9.68;2.15;41.57;2.25;34.89;6.68;4.36;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:01;1626119941;9.69;2.15;41.60;2.24;34.92;6.68;4.36;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:02;1626119942;9.66;2.15;41.50;2.24;34.97;6.53;4.36;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:03;1626119943;9.65;2.15;41.47;2.25;35.05;6.42;4.35;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:04;1626119944;9.64;2.15;41.43;2.23;35.12;6.32;4.35;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:05;1626119945;9.61;2.15;41.32;2.25;35.20;6.13;4.35;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:06;1626119946;9.60;2.15;41.29;2.24;35.30;5.99;4.35;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:07;1626119947;9.59;2.15;41.25;2.20;35.41;5.84;4.34;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:08;1626119948;9.59;2.15;41.25;2.18;35.54;5.72;4.34;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:09;1626119949;9.58;2.14;41.21;2.17;35.66;5.55;4.34;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:10;1626119950;9.57;2.14;41.19;2.17;35.81;5.37;4.34;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:11;1626119951;9.57;2.14;41.17;2.17;35.92;5.25;4.34;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:12;1626119952;9.57;2.14;41.17;2.14;36.05;5.11;4.34;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:13;1626119953;9.55;2.14;41.13;2.11;36.17;4.95;4.34;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:14;1626119954;9.54;2.13;41.09;2.06;36.27;4.83;4.33;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:15;1626119955;9.53;2.13;41.05;2.05;36.38;4.67;4.33;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:16;1626119956;9.52;2.13;41.01;2.01;36.44;4.58;4.32;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:17;1626119957;9.51;2.13;40.99;2.01;36.51;4.48;4.32;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:18;1626119958;9.50;2.12;40.93;1.94;36.59;4.34;4.31;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:19;1626119959;9.47;2.11;40.84;1.89;36.64;4.20;4.31;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:20;1626119960;9.46;2.11;40.78;1.83;36.70;4.09;4.30;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:21;1626119961;9.44;2.10;40.73;1.81;36.74;3.99;4.30;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:22;1626119962;9.43;2.10;40.69;1.79;36.76;3.93;4.30;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:23;1626119963;9.42;2.10;40.66;1.74;36.74;3.92;4.30;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:24;1626119964;9.41;2.10;40.60;1.73;36.74;3.86;4.28;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:25;1626119965;9.39;2.09;40.56;1.67;36.73;3.82;4.28;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:26;1626119966;9.39;2.09;40.54;1.66;36.76;3.78;4.28;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:27;1626119967;9.36;2.09;40.45;1.64;36.77;3.68;4.27;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:28;1626119968;9.36;2.08;40.43;1.63;36.74;3.68;4.27;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:29;1626119969;9.34;2.08;40.38;1.60;36.71;3.67;4.26;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:30;1626119970;9.34;2.08;40.36;1.60;36.73;3.63;4.26;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:31;1626119971;9.33;2.08;40.32;1.56;36.75;3.57;4.25;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:32;1626119972;9.32;2.08;40.29;1.55;36.73;3.55;4.23;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:33;1626119973;9.31;2.08;40.25;1.55;36.74;3.51;4.23;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:34;1626119974;9.30;2.07;40.21;1.52;36.74;3.47;4.23;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:35;1626119975;9.29;2.07;40.19;1.52;36.73;3.46;4.22;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:36;1626119976;9.28;2.07;40.15;1.51;36.73;3.41;4.21;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:37;1626119977;9.27;2.07;40.12;1.49;36.73;3.39;4.20;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:38;1626119978;9.26;2.07;40.09;1.48;36.73;3.37;4.20;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:39;1626119979;9.26;2.06;40.07;1.44;36.72;3.35;4.20;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:40;1626119980;9.25;2.06;40.05;1.41;36.70;3.36;4.19;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:41;1626119981;9.24;2.06;40.02;1.43;36.68;3.34;4.17;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:42;1626119982;9.24;2.06;40.00;1.42;36.64;3.36;4.16;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:43;1626119983;9.22;2.06;39.95;1.45;36.63;3.32;4.16;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:44;1626119984;9.21;2.06;39.90;1.44;36.61;3.29;4.16;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:45;1626119985;9.21;2.07;39.88;1.47;36.57;3.31;4.15;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:46;1626119986;9.18;2.06;39.81;1.45;36.52;3.29;4.14;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:47;1626119987;9.18;2.06;39.78;1.43;36.47;3.31;4.14;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:48;1626119988;9.16;2.06;39.72;1.44;36.45;3.26;4.13;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:49;1626119989;9.15;2.06;39.68;1.41;36.41;3.27;4.12;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:50;1626119990;9.14;2.06;39.65;1.40;36.38;3.26;4.12;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:51;1626119991;9.13;2.06;39.59;1.41;36.37;3.23;4.11;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:52;1626119992;9.11;2.05;39.55;1.34;36.40;3.15;4.11;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:53;1626119993;9.10;2.05;39.49;1.34;36.44;3.05;4.10;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:54;1626119994;9.08;2.05;39.43;1.32;36.41;3.03;4.09;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:55;1626119995;9.07;2.05;39.40;1.30;36.37;3.03;4.09;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:56;1626119996;9.06;2.05;39.34;1.30;36.33;3.01;4.09;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:57;1626119997;9.05;2.04;39.32;1.27;36.26;3.06;4.08;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:58;1626119998;9.03;2.04;39.24;1.20;36.20;3.04;4.07;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;19:59:59;1626119999;9.01;2.03;39.19;1.14;36.16;3.02;4.06;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:00;1626120000;9.00;2.03;39.11;1.12;36.15;2.97;4.05;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:01;1626120001;8.99;2.03;39.08;1.11;36.08;3.00;4.05;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:02;1626120002;8.98;2.02;39.04;1.07;36.04;3.00;4.05;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:03;1626120003;8.96;2.02;38.97;1.03;35.99;2.98;4.03;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:04;1626120004;8.94;2.01;38.90;1.00;35.97;2.93;4.02;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:05;1626120005;8.92;2.01;38.85;1.00;35.94;2.91;4.02;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:06;1626120006;8.91;2.01;38.80;0.96;35.91;2.89;4.01;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:07;1626120007;8.89;2.01;38.72;0.97;35.91;2.81;4.00;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:08;1626120008;8.88;2.01;38.70;0.95;35.92;2.78;3.98;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:09;1626120009;8.86;2.01;38.62;0.94;35.91;2.71;3.98;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:10;1626120010;8.84;2.00;38.55;0.90;35.91;2.64;3.96;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:11;1626120011;8.82;2.00;38.48;0.87;35.88;2.59;3.95;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:12;1626120012;8.81;2.00;38.41;0.85;35.82;2.59;3.95;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:13;1626120013;8.79;2.00;38.35;0.85;35.72;2.63;3.93;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:14;1626120014;8.76;1.99;38.25;0.81;35.64;2.61;3.92;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:15;1626120015;8.74;1.99;38.17;0.79;35.58;2.59;3.91;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:16;1626120016;8.72;1.99;38.09;0.78;35.49;2.59;3.90;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:17;1626120017;8.69;1.98;37.98;0.73;35.42;2.55;3.88;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:18;1626120018;8.67;1.98;37.88;0.73;35.34;2.54;3.87;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:19;1626120019;8.64;1.98;37.78;0.69;35.23;2.55;3.87;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:20;1626120020;8.61;1.98;37.66;0.65;35.13;2.53;3.85;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:21;1626120021;8.58;1.97;37.55;0.59;35.02;2.54;3.84;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:22;1626120022;8.54;1.97;37.42;0.58;34.90;2.52;3.83;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:23;1626120023;8.51;1.97;37.30;0.59;34.78;2.52;3.81;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:24;1626120024;8.48;1.96;37.17;0.51;34.67;2.49;3.80;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:25;1626120025;8.44;1.95;37.02;0.45;34.59;2.43;3.79;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:26;1626120026;8.41;1.95;36.91;0.43;34.50;2.41;3.78;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:27;1626120027;8.37;1.95;36.75;0.37;34.41;2.33;3.77;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:28;1626120028;8.33;1.94;36.61;0.30;34.34;2.26;3.75;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:29;1626120029;8.30;1.93;36.47;0.26;34.25;2.22;3.73;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:30;1626120030;8.26;1.93;36.32;0.22;34.13;2.20;3.72;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:31;1626120031;8.22;1.93;36.18;0.20;34.02;2.16;3.70;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:32;1626120032;8.18;1.92;36.00;0.12;33.95;2.05;3.69;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:33;1626120033;8.14;1.91;35.87;0.04;33.89;1.98;3.66;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:34;1626120034;8.10;1.90;35.69;-0.05;33.84;1.86;3.66;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:35;1626120035;8.06;1.89;35.56;-0.13;33.77;1.79;3.64;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:36;1626120036;8.03;1.89;35.43;-0.19;33.69;1.74;3.62;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:37;1626120037;8.00;1.88;35.31;-0.25;33.62;1.69;3.60;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:38;1626120038;7.97;1.88;35.19;-0.28;33.55;1.64;3.58;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:39;1626120039;7.95;1.87;35.11;-0.32;33.48;1.63;3.56;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:40;1626120040;7.93;1.87;35.01;-0.39;33.39;1.62;3.54;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:41;1626120041;7.91;1.86;34.93;-0.41;33.31;1.62;3.52;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:42;1626120042;7.90;1.86;34.90;-0.42;33.23;1.67;3.50;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:43;1626120043;7.90;1.86;34.89;-0.42;33.16;1.73;3.48;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:44;1626120044;7.91;1.86;34.93;-0.43;33.09;1.84;3.45;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:45;1626120045;7.92;1.86;34.98;-0.43;33.02;1.97;3.43;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:46;1626120046;7.95;1.86;35.10;-0.41;32.94;2.16;3.41;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:47;1626120047;7.99;1.87;35.26;-0.39;32.88;2.38;3.39;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:48;1626120048;8.04;1.87;35.46;-0.34;32.83;2.64;3.37;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:49;1626120049;8.10;1.88;35.69;-0.27;32.77;2.92;3.36;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:50;1626120050;8.18;1.88;36.02;-0.20;32.72;3.30;3.34;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:51;1626120051;8.30;1.90;36.49;-0.05;32.68;3.81;3.32;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:52;1626120052;8.43;1.92;36.99;0.16;32.65;4.34;3.30;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:53;1626120053;8.53;1.94;37.37;0.36;32.63;4.74;3.28;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:54;1626120054;8.62;1.96;37.73;0.55;32.60;5.13;3.27;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:55;1626120055;8.70;1.97;38.00;0.64;32.55;5.45;3.27;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:56;1626120056;8.78;1.99;38.31;0.78;32.51;5.80;3.26;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:57;1626120057;8.83;2.00;38.51;0.83;32.45;6.06;3.26;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:58;1626120058;8.88;2.01;38.68;0.91;32.36;6.32;3.26;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:00:59;1626120059;8.91;2.01;38.78;0.96;32.30;6.49;3.25;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:00;1626120060;8.93;2.01;38.86;0.99;32.24;6.62;3.26;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:01;1626120061;8.97;2.02;39.01;1.03;32.20;6.81;3.26;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:02;1626120062;8.97;2.01;39.02;0.98;32.15;6.88;3.26;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:03;1626120063;8.98;2.02;39.06;1.08;32.09;6.97;3.26;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:04;1626120064;9.02;2.02;39.21;1.06;32.05;7.16;3.27;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:05;1626120065;9.03;2.03;39.23;1.10;31.99;7.24;3.27;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:06;1626120066;9.05;2.03;39.32;1.10;31.93;7.39;3.28;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:07;1626120067;9.08;2.03;39.43;1.10;31.89;7.53;3.28;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:08;1626120068;9.08;2.03;39.42;1.10;31.84;7.58;3.28;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:09;1626120069;9.09;2.03;39.44;1.14;31.80;7.64;3.29;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:10;1626120070;9.12;2.03;39.58;1.16;31.77;7.80;3.30;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:11;1626120071;9.13;2.03;39.59;1.17;31.73;7.86;3.30;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:12;1626120072;9.15;2.03;39.66;1.17;31.70;7.96;3.30;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:13;1626120073;9.15;2.03;39.69;1.17;31.69;8.00;3.31;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:14;1626120074;9.20;2.04;39.86;1.20;31.70;8.16;3.31;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:15;1626120075;9.20;2.04;39.86;1.19;31.70;8.15;3.32;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:16;1626120076;9.22;2.04;39.94;1.20;31.69;8.25;3.33;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:17;1626120077;9.25;2.03;40.03;1.18;31.69;8.35;3.33;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:18;1626120078;9.27;2.04;40.11;1.23;31.68;8.43;3.34;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:19;1626120079;9.32;2.04;40.30;1.26;31.66;8.64;3.34;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:20;1626120080;9.33;2.04;40.35;1.21;31.66;8.68;3.34;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:21;1626120081;9.35;2.04;40.42;1.23;31.66;8.75;3.34;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:22;1626120082;9.39;2.04;40.54;1.27;31.67;8.87;3.35;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:23;1626120083;9.41;2.05;40.60;1.28;31.68;8.92;3.35;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:24;1626120084;9.44;2.05;40.72;1.28;31.71;9.01;3.36;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:25;1626120085;9.46;2.05;40.78;1.30;31.75;9.03;3.36;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:26;1626120086;9.49;2.05;40.92;1.31;31.79;9.13;3.37;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:27;1626120087;9.49;2.05;40.91;1.31;31.83;9.08;3.37;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:28;1626120088;9.52;2.05;41.01;1.34;31.87;9.14;3.37;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:29;1626120089;9.58;2.05;41.21;1.33;31.92;9.29;3.37;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:30;1626120090;9.59;2.05;41.26;1.36;31.95;9.32;3.38;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:31;1626120091;9.60;2.06;41.30;1.38;31.98;9.32;3.38;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:32;1626120092;9.63;2.06;41.40;1.40;31.99;9.41;3.38;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:33;1626120093;9.64;2.05;41.44;1.37;31.99;9.45;3.38;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:34;1626120094;9.65;2.06;41.49;1.39;32.05;9.44;3.39;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:35;1626120095;9.67;2.06;41.55;1.43;32.09;9.46;3.40;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
