date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;20:01:36;1626120096;9.70;2.06;41.65;1.39;32.14;9.51;3.40;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:37;1626120097;9.74;2.06;41.77;1.42;32.19;9.59;3.41;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:38;1626120098;9.75;2.06;41.81;1.41;32.24;9.57;3.41;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:39;1626120099;9.75;2.06;41.82;1.41;32.29;9.53;3.41;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:40;1626120100;9.76;2.06;41.86;1.42;32.36;9.50;3.41;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:41;1626120101;9.76;2.06;41.86;1.43;32.43;9.43;3.41;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:42;1626120102;9.76;2.06;41.86;1.40;32.52;9.34;3.42;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:43;1626120103;9.75;2.06;41.82;1.40;32.60;9.21;3.43;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:44;1626120104;9.76;2.05;41.84;1.32;32.70;9.15;3.42;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:45;1626120105;9.75;2.04;41.81;1.26;32.79;9.02;3.42;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:46;1626120106;9.71;2.04;41.68;1.19;32.89;8.79;3.43;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:47;1626120107;9.71;2.03;41.66;1.14;33.00;8.66;3.44;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:48;1626120108;9.67;2.02;41.54;1.04;33.12;8.42;3.43;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:49;1626120109;9.65;2.01;41.49;1.00;33.23;8.25;3.43;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:50;1626120110;9.63;2.02;41.38;1.01;33.34;8.05;3.43;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:51;1626120111;9.61;2.01;41.33;0.97;33.44;7.89;3.42;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:52;1626120112;9.59;2.01;41.25;0.94;33.52;7.72;3.41;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:53;1626120113;9.57;2.01;41.17;0.94;33.59;7.58;3.41;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:54;1626120114;9.54;2.00;41.07;0.90;33.66;7.41;3.41;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:55;1626120115;9.52;2.00;41.01;0.88;33.74;7.26;3.40;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:56;1626120116;9.51;2.00;40.99;0.86;33.87;7.12;3.40;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:57;1626120117;9.51;2.00;40.97;0.85;34.02;6.95;3.39;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:58;1626120118;9.49;1.99;40.90;0.81;34.18;6.72;3.38;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:01:59;1626120119;9.47;2.00;40.84;0.86;34.32;6.52;3.37;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:00;1626120120;9.47;2.00;40.83;0.83;34.46;6.37;3.37;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:01;1626120121;9.47;1.99;40.83;0.80;34.59;6.23;3.36;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:02;1626120122;9.46;1.99;40.79;0.79;34.73;6.06;3.35;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:03;1626120123;9.45;1.99;40.77;0.75;34.89;5.88;3.35;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:04;1626120124;9.47;1.99;40.83;0.77;35.05;5.79;3.34;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:05;1626120125;9.47;1.99;40.82;0.78;35.19;5.63;3.34;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:06;1626120126;9.47;1.99;40.82;0.79;35.30;5.51;3.33;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:07;1626120127;9.46;1.98;40.81;0.71;35.41;5.40;3.33;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:08;1626120128;9.46;1.98;40.79;0.68;35.51;5.28;3.32;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:09;1626120129;9.46;1.97;40.81;0.64;35.65;5.16;3.31;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:10;1626120130;9.46;1.97;40.79;0.56;35.80;4.99;3.30;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:11;1626120131;9.46;1.96;40.81;0.54;35.89;4.92;3.30;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:12;1626120132;9.46;1.96;40.79;0.51;35.98;4.81;3.29;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:13;1626120133;9.46;1.96;40.78;0.48;36.09;4.69;3.29;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:14;1626120134;9.45;1.96;40.76;0.46;36.20;4.56;3.27;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:15;1626120135;9.45;1.95;40.76;0.45;36.26;4.50;3.26;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:16;1626120136;9.44;1.95;40.71;0.38;36.29;4.42;3.25;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:17;1626120137;9.44;1.94;40.72;0.36;36.37;4.35;3.24;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:18;1626120138;9.44;1.94;40.71;0.32;36.44;4.28;3.23;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:19;1626120139;9.43;1.94;40.70;0.30;36.48;4.21;3.22;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:20;1626120140;9.43;1.94;40.68;0.31;36.52;4.16;3.21;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:21;1626120141;9.42;1.94;40.64;0.29;36.55;4.09;3.20;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:22;1626120142;9.41;1.94;40.63;0.28;36.60;4.03;3.20;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:23;1626120143;9.41;1.93;40.63;0.25;36.63;4.00;3.18;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:24;1626120144;9.41;1.93;40.60;0.23;36.65;3.95;3.17;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:25;1626120145;9.40;1.93;40.57;0.23;36.65;3.93;3.16;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:26;1626120146;9.40;1.93;40.57;0.21;36.67;3.90;3.16;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:27;1626120147;9.39;1.93;40.54;0.19;36.70;3.84;3.15;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:28;1626120148;9.38;1.93;40.50;0.20;36.74;3.76;3.13;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:29;1626120149;9.37;1.92;40.49;0.15;36.77;3.71;3.12;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:30;1626120150;9.36;1.92;40.44;0.13;36.77;3.67;3.11;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:31;1626120151;9.36;1.91;40.44;0.07;36.80;3.64;3.11;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:32;1626120152;9.35;1.92;40.41;0.08;36.80;3.60;3.10;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:33;1626120153;9.33;1.92;40.35;0.11;36.78;3.57;3.09;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:34;1626120154;9.33;1.92;40.31;0.08;36.74;3.57;3.09;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:35;1626120155;9.32;1.91;40.30;0.06;36.72;3.59;3.07;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:36;1626120156;9.31;1.91;40.24;0.02;36.69;3.56;3.06;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:37;1626120157;9.30;1.91;40.22;0.03;36.66;3.56;3.05;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:38;1626120158;9.28;1.90;40.16;-0.02;36.64;3.52;3.04;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:39;1626120159;9.27;1.90;40.13;-0.03;36.64;3.49;3.03;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:40;1626120160;9.26;1.90;40.09;-0.06;36.63;3.45;3.02;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:41;1626120161;9.24;1.90;39.99;-0.06;36.60;3.39;3.01;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:42;1626120162;9.23;1.90;39.95;-0.09;36.55;3.40;3.00;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:43;1626120163;9.21;1.89;39.89;-0.12;36.52;3.37;2.99;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:44;1626120164;9.19;1.89;39.81;-0.17;36.51;3.31;2.98;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:45;1626120165;9.17;1.89;39.73;-0.18;36.49;3.24;2.98;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:46;1626120166;9.15;1.89;39.66;-0.18;36.48;3.19;2.96;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:47;1626120167;9.12;1.88;39.58;-0.28;36.45;3.12;2.95;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:48;1626120168;9.09;1.87;39.48;-0.29;36.45;3.03;2.95;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:49;1626120169;9.07;1.87;39.39;-0.30;36.44;2.95;2.93;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:50;1626120170;9.05;1.87;39.31;-0.36;36.41;2.90;2.92;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:51;1626120171;9.01;1.87;39.19;-0.39;36.36;2.83;2.91;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:52;1626120172;8.99;1.86;39.10;-0.47;36.33;2.78;2.90;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:53;1626120173;8.97;1.86;39.01;-0.45;36.30;2.70;2.88;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:54;1626120174;8.94;1.85;38.91;-0.54;36.26;2.65;2.87;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:55;1626120175;8.92;1.85;38.83;-0.54;36.20;2.63;2.87;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:56;1626120176;8.90;1.84;38.75;-0.60;36.15;2.60;2.85;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:57;1626120177;8.87;1.84;38.64;-0.66;36.09;2.54;2.84;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:58;1626120178;8.84;1.84;38.55;-0.66;36.05;2.50;2.83;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:02:59;1626120179;8.82;1.83;38.46;-0.70;35.98;2.48;2.81;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:00;1626120180;8.80;1.83;38.39;-0.72;35.93;2.46;2.80;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:01;1626120181;8.77;1.82;38.29;-0.78;35.88;2.40;2.78;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:02;1626120182;8.75;1.82;38.19;-0.80;35.84;2.35;2.77;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:03;1626120183;8.73;1.82;38.11;-0.84;35.77;2.34;2.77;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:04;1626120184;8.70;1.81;38.00;-0.88;35.69;2.32;2.75;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:05;1626120185;8.68;1.81;37.92;-0.91;35.59;2.34;2.73;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:06;1626120186;8.65;1.81;37.83;-0.93;35.48;2.35;2.72;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:07;1626120187;8.63;1.80;37.77;-0.98;35.36;2.41;2.70;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:08;1626120188;8.61;1.80;37.68;-1.04;35.23;2.45;2.69;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:09;1626120189;8.59;1.80;37.58;-1.04;35.13;2.45;2.68;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:10;1626120190;8.56;1.79;37.49;-1.08;35.07;2.42;2.67;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:11;1626120191;8.55;1.79;37.43;-1.09;35.01;2.43;2.65;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:12;1626120192;8.52;1.79;37.33;-1.13;34.94;2.39;2.63;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:13;1626120193;8.51;1.79;37.28;-1.14;34.87;2.41;2.62;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:14;1626120194;8.49;1.78;37.20;-1.19;34.81;2.39;2.60;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:15;1626120195;8.47;1.78;37.15;-1.25;34.76;2.39;2.59;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:16;1626120196;8.46;1.77;37.08;-1.26;34.70;2.39;2.56;3.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:17;1626120197;8.45;1.77;37.04;-1.31;34.64;2.40;2.55;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:18;1626120198;8.44;1.77;37.01;-1.32;34.59;2.41;2.54;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:19;1626120199;8.42;1.77;36.94;-1.28;34.53;2.41;2.52;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:20;1626120200;8.42;1.77;36.93;-1.31;34.48;2.46;2.51;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:21;1626120201;8.42;1.77;36.94;-1.30;34.44;2.50;2.49;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:22;1626120202;8.42;1.77;36.95;-1.28;34.39;2.56;2.48;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:23;1626120203;8.43;1.77;36.97;-1.28;34.36;2.61;2.46;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:24;1626120204;8.44;1.78;37.04;-1.24;34.29;2.75;2.45;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:25;1626120205;8.46;1.77;37.09;-1.28;34.20;2.89;2.43;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:26;1626120206;8.47;1.78;37.14;-1.17;34.11;3.03;2.42;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:27;1626120207;8.48;1.79;37.17;-1.13;34.03;3.14;2.41;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:28;1626120208;8.50;1.79;37.24;-1.09;33.96;3.28;2.40;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:29;1626120209;8.52;1.80;37.31;-1.05;33.92;3.39;2.38;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:30;1626120210;8.54;1.81;37.42;-0.88;33.89;3.53;2.37;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:31;1626120211;8.57;1.83;37.52;-0.73;33.84;3.67;2.36;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:32;1626120212;8.61;1.84;37.67;-0.58;33.80;3.87;2.35;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:33;1626120213;8.64;1.86;37.80;-0.42;33.77;4.03;2.34;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:34;1626120214;8.69;1.88;37.98;-0.26;33.77;4.21;2.34;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:35;1626120215;8.73;1.90;38.14;-0.05;33.79;4.35;2.34;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:36;1626120216;8.81;1.92;38.41;0.13;33.83;4.58;2.33;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:37;1626120217;8.83;1.94;38.51;0.36;33.88;4.64;2.34;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:38;1626120218;8.90;1.96;38.77;0.50;33.91;4.86;2.34;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:39;1626120219;8.96;1.97;38.99;0.64;33.94;5.05;2.35;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:40;1626120220;9.02;1.98;39.20;0.66;33.95;5.26;2.36;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:41;1626120221;9.05;1.98;39.31;0.66;33.95;5.36;2.37;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:42;1626120222;9.08;1.98;39.42;0.71;33.95;5.47;2.39;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:43;1626120223;9.12;1.99;39.56;0.77;33.95;5.61;2.41;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:44;1626120224;9.15;2.00;39.69;0.88;33.95;5.74;2.41;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:45;1626120225;9.16;2.01;39.73;0.93;33.96;5.76;2.43;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:46;1626120226;9.19;2.01;39.84;0.99;33.95;5.90;2.45;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:47;1626120227;9.23;2.02;39.97;1.05;33.95;6.03;2.48;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:48;1626120228;9.27;2.03;40.13;1.11;33.96;6.17;2.49;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:49;1626120229;9.28;2.03;40.15;1.15;33.97;6.18;2.51;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:50;1626120230;9.31;2.04;40.27;1.19;33.97;6.30;2.54;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:51;1626120231;9.33;2.04;40.34;1.26;33.96;6.38;2.55;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:52;1626120232;9.37;2.05;40.48;1.28;33.96;6.52;2.58;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:53;1626120233;9.39;2.05;40.56;1.36;33.96;6.60;2.60;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:54;1626120234;9.39;2.05;40.54;1.34;33.98;6.56;2.62;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:55;1626120235;9.39;2.05;40.55;1.34;33.98;6.56;2.66;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:56;1626120236;9.40;2.05;40.58;1.33;33.98;6.61;2.67;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:57;1626120237;9.43;2.06;40.69;1.38;33.98;6.71;2.70;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:58;1626120238;9.44;2.06;40.72;1.42;34.00;6.72;2.71;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:03:59;1626120239;9.47;2.07;40.83;1.53;34.01;6.83;2.74;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:00;1626120240;9.49;2.08;40.92;1.62;34.02;6.90;2.76;1.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:01;1626120241;9.50;2.09;40.95;1.65;34.03;6.92;2.78;1.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:02;1626120242;9.56;2.09;41.15;1.69;34.04;7.11;2.80;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:03;1626120243;9.58;2.10;41.24;1.73;34.04;7.20;2.83;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:04;1626120244;9.60;2.10;41.30;1.78;34.04;7.26;2.85;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:05;1626120245;9.62;2.10;41.35;1.79;34.04;7.31;2.88;1.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:06;1626120246;9.62;2.11;41.35;1.82;34.04;7.31;2.90;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:07;1626120247;9.65;2.10;41.46;1.81;34.02;7.44;2.93;1.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:08;1626120248;9.67;2.10;41.54;1.81;34.03;7.51;2.95;1.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:09;1626120249;9.65;2.11;41.47;1.88;34.05;7.42;2.98;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:10;1626120250;9.68;2.11;41.56;1.85;34.03;7.53;3.00;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:11;1626120251;9.69;2.11;41.62;1.83;34.02;7.61;3.03;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:12;1626120252;9.70;2.11;41.64;1.83;34.00;7.64;3.05;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:13;1626120253;9.70;2.11;41.64;1.87;33.96;7.68;3.08;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:14;1626120254;9.72;2.11;41.71;1.87;33.89;7.82;3.09;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:15;1626120255;9.72;2.11;41.72;1.86;33.83;7.90;3.12;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:16;1626120256;9.73;2.11;41.74;1.86;33.79;7.95;3.14;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:17;1626120257;9.76;2.11;41.84;1.88;33.77;8.07;3.16;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:18;1626120258;9.75;2.11;41.83;1.87;33.76;8.08;3.18;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:19;1626120259;9.76;2.11;41.84;1.87;33.71;8.13;3.20;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:20;1626120260;9.77;2.11;41.90;1.88;33.66;8.24;3.23;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:21;1626120261;9.78;2.11;41.92;1.90;33.63;8.28;3.24;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:22;1626120262;9.78;2.11;41.93;1.85;33.60;8.33;3.27;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:23;1626120263;9.80;2.11;41.98;1.87;33.59;8.39;3.30;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:24;1626120264;9.80;2.11;41.98;1.89;33.55;8.42;3.31;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:25;1626120265;9.81;2.12;42.04;1.92;33.54;8.50;3.33;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:26;1626120266;9.83;2.12;42.10;1.93;33.50;8.60;3.36;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:27;1626120267;9.83;2.12;42.10;1.94;33.48;8.62;3.37;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:28;1626120268;9.84;2.11;42.15;1.89;33.45;8.69;3.40;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:29;1626120269;9.86;2.11;42.20;1.89;33.43;8.77;3.42;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:30;1626120270;9.85;2.11;42.17;1.83;33.41;8.76;3.44;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:31;1626120271;9.86;2.11;42.21;1.82;33.41;8.81;3.46;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:32;1626120272;9.88;2.11;42.26;1.86;33.45;8.81;3.48;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:33;1626120273;9.88;2.11;42.28;1.86;33.52;8.76;3.51;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:34;1626120274;9.91;2.11;42.36;1.89;33.59;8.77;3.51;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:35;1626120275;9.92;2.12;42.41;1.94;33.64;8.77;3.55;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:36;1626120276;9.93;2.12;42.46;1.94;33.63;8.83;3.57;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:37;1626120277;9.95;2.12;42.52;1.96;33.65;8.87;3.59;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:38;1626120278;9.96;2.12;42.56;1.99;33.66;8.90;3.61;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:39;1626120279;9.97;2.13;42.57;2.02;33.69;8.88;3.63;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:40;1626120280;10.00;2.13;42.69;2.04;33.74;8.95;3.66;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:41;1626120281;10.01;2.13;42.71;2.05;33.77;8.94;3.67;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:42;1626120282;10.01;2.14;42.72;2.10;33.80;8.92;3.70;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:43;1626120283;10.01;2.14;42.72;2.09;33.84;8.89;3.72;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:44;1626120284;10.02;2.14;42.76;2.11;33.86;8.90;3.73;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:45;1626120285;10.01;2.14;42.71;2.16;33.88;8.84;3.75;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:46;1626120286;10.03;2.15;42.80;2.18;33.85;8.95;3.77;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:47;1626120287;10.02;2.15;42.76;2.19;33.82;8.94;3.78;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:48;1626120288;10.04;2.15;42.81;2.23;33.83;8.98;3.79;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:49;1626120289;10.04;2.15;42.81;2.21;33.84;8.97;3.81;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:50;1626120290;10.03;2.15;42.77;2.23;33.86;8.91;3.83;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:51;1626120291;10.03;2.15;42.79;2.25;33.91;8.88;3.84;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:52;1626120292;10.01;2.15;42.71;2.24;33.94;8.77;3.84;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:53;1626120293;9.98;2.16;42.61;2.29;33.95;8.66;3.87;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:54;1626120294;9.97;2.16;42.59;2.30;33.95;8.64;3.87;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:55;1626120295;9.95;2.16;42.52;2.30;33.93;8.59;3.88;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:56;1626120296;9.91;2.16;42.39;2.31;33.92;8.47;3.90;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:57;1626120297;9.88;2.16;42.26;2.33;33.93;8.33;3.91;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:58;1626120298;9.86;2.16;42.21;2.32;33.97;8.24;3.92;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:04:59;1626120299;9.82;2.16;42.07;2.34;34.01;8.06;3.94;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:00;1626120300;9.79;2.17;41.97;2.35;34.01;7.96;3.95;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:01;1626120301;9.76;2.16;41.85;2.34;34.02;7.83;3.95;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:02;1626120302;9.73;2.16;41.75;2.32;34.01;7.74;3.97;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:03;1626120303;9.71;2.16;41.66;2.34;33.99;7.67;3.97;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:04;1626120304;9.69;2.17;41.62;2.36;33.98;7.64;3.98;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:05;1626120305;9.64;2.17;41.43;2.35;33.98;7.44;3.99;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:06;1626120306;9.63;2.17;41.41;2.36;33.99;7.42;4.00;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:07;1626120307;9.60;2.17;41.29;2.36;34.01;7.28;4.01;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:08;1626120308;9.57;2.16;41.20;2.33;34.01;7.20;4.02;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:09;1626120309;9.55;2.16;41.10;2.34;34.00;7.10;4.02;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:10;1626120310;9.53;2.16;41.03;2.34;33.98;7.06;4.03;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:11;1626120311;9.49;2.16;40.90;2.33;33.96;6.94;4.04;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:12;1626120312;9.46;2.16;40.79;2.33;33.94;6.85;4.05;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:13;1626120313;9.44;2.17;40.71;2.35;33.95;6.76;4.05;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:14;1626120314;9.40;2.16;40.58;2.33;33.97;6.61;4.05;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:15;1626120315;9.39;2.16;40.56;2.34;33.98;6.57;4.06;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:16;1626120316;9.37;2.16;40.48;2.34;34.00;6.48;4.08;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:17;1626120317;9.34;2.16;40.37;2.33;34.00;6.37;4.08;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:18;1626120318;9.32;2.16;40.30;2.33;34.00;6.30;4.09;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:19;1626120319;9.30;2.16;40.21;2.34;34.00;6.21;4.09;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:20;1626120320;9.25;2.16;40.06;2.33;34.02;6.04;4.09;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:21;1626120321;9.26;2.16;40.09;2.34;34.05;6.04;4.11;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:22;1626120322;9.24;2.17;40.01;2.36;34.12;5.89;4.11;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:23;1626120323;9.22;2.17;39.95;2.36;34.20;5.75;4.11;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:24;1626120324;9.22;2.17;39.92;2.35;34.28;5.64;4.11;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:25;1626120325;9.21;2.16;39.89;2.32;34.36;5.53;4.12;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:26;1626120326;9.19;2.17;39.82;2.37;34.46;5.36;4.13;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:27;1626120327;9.20;2.16;39.88;2.34;34.55;5.32;4.13;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:28;1626120328;9.20;2.16;39.85;2.34;34.62;5.23;4.13;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:29;1626120329;9.18;2.16;39.78;2.33;34.67;5.11;4.14;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:30;1626120330;9.18;2.16;39.80;2.31;34.77;5.03;4.14;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:31;1626120331;9.17;2.16;39.76;2.34;34.84;4.92;4.16;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:32;1626120332;9.17;2.16;39.74;2.33;34.94;4.81;4.15;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:33;1626120333;9.15;2.16;39.68;2.32;35.01;4.67;4.16;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:34;1626120334;9.14;2.17;39.63;2.36;35.09;4.54;4.16;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:35;1626120335;9.13;2.16;39.62;2.34;35.15;4.47;4.16;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:36;1626120336;9.13;2.17;39.59;2.35;35.19;4.41;4.17;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:37;1626120337;9.10;2.16;39.51;2.31;35.24;4.27;4.17;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:38;1626120338;9.10;2.16;39.50;2.30;35.32;4.18;4.18;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:39;1626120339;9.10;2.16;39.49;2.29;35.38;4.10;4.18;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:40;1626120340;9.09;2.16;39.48;2.29;35.45;4.03;4.19;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:41;1626120341;9.10;2.16;39.50;2.28;35.50;4.00;4.19;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:42;1626120342;9.11;2.16;39.53;2.31;35.53;4.00;4.20;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:43;1626120343;9.11;2.16;39.53;2.30;35.54;3.99;4.20;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:44;1626120344;9.10;2.16;39.49;2.29;35.51;3.98;4.20;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:45;1626120345;9.09;2.16;39.45;2.29;35.52;3.93;4.20;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:46;1626120346;9.08;2.16;39.43;2.29;35.55;3.89;4.20;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:47;1626120347;9.08;2.16;39.43;2.28;35.56;3.86;4.20;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:48;1626120348;9.06;2.15;39.36;2.24;35.59;3.77;4.20;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:49;1626120349;9.04;2.15;39.27;2.24;35.61;3.66;4.21;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:50;1626120350;9.02;2.15;39.22;2.24;35.62;3.60;4.21;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:51;1626120351;9.01;2.15;39.19;2.23;35.60;3.58;4.21;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:52;1626120352;9.00;2.15;39.14;2.18;35.59;3.55;4.22;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:53;1626120353;9.00;2.14;39.11;2.15;35.56;3.55;4.21;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:54;1626120354;8.99;2.14;39.08;2.10;35.52;3.55;4.22;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:55;1626120355;8.98;2.13;39.04;2.03;35.47;3.57;4.22;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:56;1626120356;8.97;2.12;39.01;1.98;35.41;3.60;4.22;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:57;1626120357;8.97;2.12;39.03;1.99;35.36;3.67;4.21;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:58;1626120358;8.98;2.13;39.07;2.01;35.32;3.75;4.22;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:05:59;1626120359;8.98;2.13;39.06;2.02;35.28;3.78;4.21;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:00;1626120360;9.00;2.13;39.11;2.03;35.25;3.86;4.21;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:01;1626120361;9.01;2.13;39.18;2.06;35.21;3.97;4.21;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:02;1626120362;9.03;2.13;39.23;2.07;35.20;4.03;4.21;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:03;1626120363;9.04;2.14;39.27;2.09;35.22;4.05;4.21;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:04;1626120364;9.05;2.14;39.32;2.13;35.23;4.09;4.21;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:05;1626120365;9.06;2.14;39.35;2.17;35.24;4.10;4.20;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:06;1626120366;9.07;2.15;39.37;2.18;35.27;4.10;4.21;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:07;1626120367;9.08;2.15;39.41;2.22;35.30;4.11;4.21;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:08;1626120368;9.09;2.15;39.46;2.23;35.34;4.12;4.21;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:09;1626120369;9.10;2.16;39.49;2.28;35.38;4.11;4.21;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:10;1626120370;9.10;2.16;39.50;2.29;35.40;4.10;4.21;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:11;1626120371;9.10;2.16;39.50;2.30;35.41;4.09;4.22;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:12;1626120372;9.11;2.17;39.54;2.37;35.45;4.10;4.23;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:13;1626120373;9.11;2.17;39.53;2.39;35.50;4.03;4.23;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:14;1626120374;9.11;2.17;39.55;2.41;35.55;3.99;4.23;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:15;1626120375;9.11;2.17;39.54;2.41;35.62;3.92;4.23;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:16;1626120376;9.10;2.17;39.51;2.42;35.67;3.84;4.24;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:17;1626120377;9.10;2.18;39.50;2.45;35.70;3.80;4.24;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:18;1626120378;9.09;2.17;39.47;2.42;35.74;3.73;4.25;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:19;1626120379;9.08;2.17;39.43;2.42;35.80;3.63;4.25;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:20;1626120380;9.08;2.18;39.41;2.44;35.83;3.58;4.26;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:21;1626120381;9.06;2.18;39.35;2.44;35.82;3.53;4.27;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:22;1626120382;9.05;2.17;39.30;2.42;35.80;3.50;4.27;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:23;1626120383;9.03;2.17;39.23;2.39;35.77;3.46;4.28;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:24;1626120384;9.01;2.17;39.17;2.38;35.73;3.44;4.29;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:25;1626120385;8.99;2.17;39.10;2.36;35.70;3.40;4.28;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:26;1626120386;8.96;2.16;39.00;2.34;35.66;3.34;4.29;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:27;1626120387;8.93;2.16;38.87;2.29;35.59;3.29;4.30;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:28;1626120388;8.91;2.16;38.78;2.28;35.53;3.25;4.30;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:29;1626120389;8.87;2.15;38.67;2.24;35.51;3.16;4.30;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:30;1626120390;8.85;2.15;38.57;2.21;35.52;3.04;4.30;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:31;1626120391;8.82;2.15;38.45;2.21;35.52;2.93;4.30;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:32;1626120392;8.79;2.14;38.37;2.13;35.53;2.84;4.31;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:33;1626120393;8.77;2.14;38.29;2.11;35.52;2.77;4.31;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:34;1626120394;8.75;2.13;38.19;2.06;35.50;2.69;4.31;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:35;1626120395;8.74;2.13;38.15;2.04;35.46;2.69;4.31;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:36;1626120396;8.73;2.13;38.11;2.02;35.41;2.71;4.31;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:37;1626120397;8.70;2.13;38.02;2.01;35.37;2.65;4.31;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:38;1626120398;8.70;2.12;37.99;1.98;35.33;2.67;4.31;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:39;1626120399;8.68;2.12;37.93;1.91;35.27;2.66;4.31;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:40;1626120400;8.68;2.12;37.92;1.91;35.23;2.69;4.31;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:41;1626120401;8.67;2.11;37.90;1.88;35.18;2.72;4.30;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:42;1626120402;8.66;2.11;37.88;1.88;35.13;2.74;4.30;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:43;1626120403;8.66;2.11;37.87;1.89;35.11;2.76;4.30;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:44;1626120404;8.66;2.11;37.86;1.88;35.09;2.76;4.30;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:45;1626120405;8.67;2.11;37.90;1.90;35.09;2.82;4.30;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:46;1626120406;8.69;2.11;37.97;1.90;35.07;2.90;4.30;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:47;1626120407;8.70;2.12;38.03;1.91;35.02;3.01;4.29;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:48;1626120408;8.72;2.12;38.10;1.95;34.99;3.11;4.29;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:49;1626120409;8.75;2.12;38.20;1.94;34.97;3.23;4.29;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:50;1626120410;8.77;2.13;38.29;2.01;34.93;3.36;4.28;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:51;1626120411;8.81;2.13;38.41;2.04;34.91;3.51;4.28;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:52;1626120412;8.84;2.14;38.53;2.09;34.88;3.65;4.27;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:53;1626120413;8.88;2.14;38.67;2.17;34.83;3.85;4.28;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:54;1626120414;8.94;2.15;38.91;2.25;34.80;4.11;4.28;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:55;1626120415;8.99;2.17;39.09;2.36;34.77;4.32;4.28;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:56;1626120416;9.02;2.18;39.21;2.45;34.74;4.47;4.28;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:57;1626120417;9.09;2.18;39.46;2.50;34.72;4.74;4.28;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:58;1626120418;9.10;2.19;39.51;2.59;34.68;4.83;4.29;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:06:59;1626120419;9.12;2.20;39.58;2.62;34.66;4.91;4.29;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:00;1626120420;9.16;2.20;39.70;2.63;34.68;5.02;4.30;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:01;1626120421;9.17;2.20;39.74;2.67;34.64;5.10;4.31;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:02;1626120422;9.20;2.20;39.85;2.68;34.61;5.24;4.31;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:03;1626120423;9.20;2.20;39.87;2.69;34.55;5.31;4.33;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:04;1626120424;9.22;2.21;39.94;2.71;34.54;5.40;4.34;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:05;1626120425;9.22;2.21;39.95;2.73;34.52;5.43;4.34;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:06;1626120426;9.23;2.21;39.98;2.71;34.49;5.49;4.35;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:07;1626120427;9.27;2.21;40.13;2.75;34.47;5.66;4.36;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:08;1626120428;9.28;2.21;40.16;2.75;34.45;5.72;4.37;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:09;1626120429;9.29;2.21;40.17;2.75;34.41;5.77;4.37;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:10;1626120430;9.30;2.21;40.23;2.76;34.36;5.88;4.38;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:11;1626120431;9.32;2.22;40.30;2.83;34.30;5.99;4.39;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:12;1626120432;9.32;2.22;40.30;2.81;34.29;6.02;4.40;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:13;1626120433;9.33;2.22;40.33;2.82;34.27;6.06;4.41;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:14;1626120434;9.36;2.22;40.43;2.82;34.28;6.15;4.41;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:15;1626120435;9.37;2.22;40.49;2.84;34.27;6.22;4.41;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:16;1626120436;9.39;2.22;40.55;2.84;34.28;6.27;4.43;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:17;1626120437;9.41;2.22;40.62;2.82;34.30;6.31;4.44;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:18;1626120438;9.41;2.21;40.60;2.73;34.33;6.27;4.45;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:19;1626120439;9.44;2.21;40.72;2.70;34.31;6.41;4.45;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:20;1626120440;9.45;2.20;40.76;2.65;34.31;6.45;4.46;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:21;1626120441;9.44;2.19;40.74;2.61;34.30;6.44;4.46;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:22;1626120442;9.49;2.19;40.89;2.57;34.30;6.60;4.46;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:23;1626120443;9.49;2.19;40.92;2.58;34.27;6.65;4.47;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:24;1626120444;9.51;2.19;40.98;2.57;34.23;6.75;4.48;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:25;1626120445;9.53;2.19;41.05;2.57;34.20;6.85;4.48;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:26;1626120446;9.53;2.19;41.05;2.57;34.17;6.88;4.48;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:27;1626120447;9.56;2.19;41.13;2.57;34.14;6.99;4.48;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:28;1626120448;9.57;2.19;41.17;2.59;34.10;7.07;4.48;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:29;1626120449;9.59;2.19;41.27;2.58;34.05;7.22;4.48;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:30;1626120450;9.61;2.20;41.31;2.62;33.99;7.32;4.48;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:31;1626120451;9.62;2.19;41.37;2.61;33.95;7.41;4.48;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:32;1626120452;9.64;2.19;41.44;2.58;33.94;7.51;4.48;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:33;1626120453;9.65;2.19;41.47;2.61;33.93;7.54;4.48;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:34;1626120454;9.66;2.20;41.50;2.64;33.93;7.57;4.48;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:35;1626120455;9.68;2.20;41.57;2.62;33.95;7.63;4.48;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:36;1626120456;9.69;2.20;41.62;2.63;33.98;7.64;4.49;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:37;1626120457;9.71;2.20;41.67;2.64;33.98;7.69;4.49;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:38;1626120458;9.73;2.20;41.76;2.67;33.97;7.79;4.48;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:39;1626120459;9.74;2.20;41.77;2.63;33.97;7.81;4.49;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:40;1626120460;9.75;2.20;41.81;2.63;33.95;7.86;4.49;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:41;1626120461;9.75;2.20;41.83;2.68;33.96;7.87;4.50;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:42;1626120462;9.77;2.21;41.89;2.70;34.01;7.88;4.50;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:43;1626120463;9.79;2.20;41.94;2.68;34.06;7.88;4.49;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:44;1626120464;9.80;2.20;41.99;2.67;34.08;7.91;4.50;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:45;1626120465;9.80;2.21;41.98;2.70;34.05;7.92;4.51;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:46;1626120466;9.81;2.21;42.04;2.71;34.05;8.00;4.50;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:47;1626120467;9.83;2.21;42.10;2.71;34.05;8.06;4.50;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:48;1626120468;9.83;2.21;42.09;2.72;34.04;8.05;4.51;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:49;1626120469;9.84;2.21;42.15;2.71;34.08;8.07;4.52;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:50;1626120470;9.84;2.21;42.14;2.75;34.10;8.04;4.52;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:51;1626120471;9.85;2.21;42.18;2.74;34.12;8.06;4.52;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:52;1626120472;9.88;2.21;42.28;2.73;34.15;8.13;4.52;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:53;1626120473;9.86;2.21;42.20;2.74;34.16;8.04;4.52;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:54;1626120474;9.86;2.21;42.21;2.73;34.16;8.05;4.52;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:55;1626120475;9.84;2.21;42.14;2.71;34.18;7.96;4.52;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:56;1626120476;9.83;2.21;42.09;2.72;34.17;7.92;4.52;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:57;1626120477;9.81;2.21;42.01;2.72;34.20;7.82;4.52;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:58;1626120478;9.79;2.21;41.94;2.70;34.21;7.73;4.53;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:07:59;1626120479;9.77;2.21;41.88;2.71;34.24;7.63;4.54;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:00;1626120480;9.75;2.20;41.81;2.68;34.26;7.55;4.54;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:01;1626120481;9.71;2.21;41.69;2.70;34.26;7.43;4.54;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:02;1626120482;9.71;2.20;41.68;2.69;34.27;7.42;4.54;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:03;1626120483;9.69;2.20;41.60;2.68;34.26;7.34;4.54;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:04;1626120484;9.65;2.20;41.46;2.64;34.27;7.19;4.55;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:05;1626120485;9.63;2.20;41.40;2.66;34.29;7.11;4.54;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:06;1626120486;9.61;2.20;41.33;2.66;34.30;7.03;4.55;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:07;1626120487;9.60;2.20;41.30;2.63;34.34;6.95;4.55;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:08;1626120488;9.57;2.20;41.19;2.62;34.38;6.81;4.55;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:09;1626120489;9.54;2.20;41.09;2.64;34.43;6.66;4.55;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:10;1626120490;9.55;2.19;41.10;2.58;34.50;6.60;4.55;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:11;1626120491;9.50;2.19;40.94;2.58;34.55;6.38;4.55;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:12;1626120492;9.48;2.19;40.86;2.58;34.61;6.25;4.55;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:13;1626120493;9.47;2.19;40.84;2.56;34.67;6.17;4.55;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:14;1626120494;9.43;2.19;40.69;2.55;34.73;5.95;4.55;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:15;1626120495;9.41;2.19;40.63;2.53;34.82;5.81;4.55;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:16;1626120496;9.40;2.19;40.59;2.54;34.91;5.68;4.55;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:17;1626120497;9.41;2.18;40.63;2.50;35.02;5.61;4.55;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:18;1626120498;9.39;2.18;40.56;2.49;35.15;5.41;4.55;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:19;1626120499;9.39;2.18;40.54;2.49;35.31;5.23;4.55;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:20;1626120500;9.39;2.18;40.54;2.47;35.45;5.09;4.55;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:21;1626120501;9.37;2.18;40.49;2.47;35.55;4.94;4.55;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:22;1626120502;9.37;2.17;40.49;2.39;35.64;4.85;4.55;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:23;1626120503;9.36;2.17;40.44;2.36;35.73;4.70;4.54;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:24;1626120504;9.35;2.16;40.39;2.34;35.78;4.61;4.54;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:25;1626120505;9.33;2.16;40.34;2.28;35.80;4.54;4.53;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:26;1626120506;9.32;2.15;40.29;2.25;35.82;4.47;4.54;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:27;1626120507;9.30;2.15;40.22;2.20;35.86;4.36;4.53;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:28;1626120508;9.28;2.14;40.15;2.15;35.89;4.26;4.52;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:29;1626120509;9.26;2.14;40.09;2.11;35.94;4.15;4.52;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:30;1626120510;9.25;2.14;40.03;2.11;35.97;4.06;4.52;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:31;1626120511;9.23;2.13;39.97;2.05;35.98;4.00;4.51;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:32;1626120512;9.22;2.13;39.93;2.05;35.99;3.94;4.51;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:33;1626120513;9.20;2.12;39.87;1.98;35.98;3.88;4.50;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:34;1626120514;9.18;2.12;39.81;1.98;35.97;3.84;4.49;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:35;1626120515;9.17;2.12;39.75;1.95;35.98;3.77;4.49;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:36;1626120516;9.16;2.12;39.71;1.92;36.02;3.68;4.48;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:37;1626120517;9.15;2.12;39.69;1.91;36.07;3.62;4.48;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:38;1626120518;9.14;2.11;39.66;1.88;36.13;3.52;4.48;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:39;1626120519;9.13;2.11;39.59;1.87;36.17;3.42;4.46;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:40;1626120520;9.11;2.11;39.55;1.86;36.21;3.34;4.46;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:41;1626120521;9.10;2.11;39.51;1.83;36.22;3.30;4.45;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:42;1626120522;9.09;2.11;39.45;1.83;36.23;3.23;4.45;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:43;1626120523;9.08;2.10;39.43;1.81;36.21;3.21;4.45;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:44;1626120524;9.07;2.10;39.37;1.80;36.21;3.16;4.44;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:45;1626120525;9.07;2.10;39.38;1.79;36.22;3.16;4.43;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:46;1626120526;9.05;2.10;39.32;1.78;36.18;3.14;4.43;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:47;1626120527;9.04;2.09;39.29;1.66;36.14;3.15;4.42;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:48;1626120528;9.03;2.09;39.23;1.67;36.14;3.09;4.41;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:49;1626120529;9.02;2.08;39.19;1.63;36.16;3.04;4.41;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:50;1626120530;9.01;2.08;39.18;1.63;36.16;3.01;4.40;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:51;1626120531;8.99;2.08;39.10;1.62;36.18;2.92;4.40;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:52;1626120532;8.99;2.08;39.09;1.57;36.20;2.88;4.38;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:53;1626120533;8.98;2.08;39.07;1.61;36.21;2.86;4.37;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:54;1626120534;8.98;2.08;39.04;1.60;36.21;2.83;4.37;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:55;1626120535;8.96;2.08;38.99;1.55;36.19;2.80;4.37;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:56;1626120536;8.96;2.08;38.98;1.56;36.16;2.82;4.35;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:57;1626120537;8.94;2.08;38.93;1.57;36.11;2.82;4.35;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:58;1626120538;8.93;2.07;38.88;1.54;36.09;2.80;4.34;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:08:59;1626120539;8.93;2.07;38.85;1.54;36.06;2.79;4.34;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:00;1626120540;8.92;2.07;38.84;1.53;36.05;2.78;4.32;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:01;1626120541;8.91;2.07;38.78;1.53;36.05;2.73;4.32;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:02;1626120542;8.90;2.07;38.76;1.50;36.05;2.70;4.31;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:03;1626120543;8.88;2.07;38.70;1.51;36.05;2.65;4.30;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:04;1626120544;8.88;2.07;38.67;1.51;36.05;2.62;4.30;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:05;1626120545;8.87;2.07;38.64;1.49;36.03;2.61;4.29;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:06;1626120546;8.85;2.07;38.58;1.47;36.01;2.58;4.29;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:07;1626120547;8.85;2.07;38.57;1.47;35.97;2.60;4.28;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:08;1626120548;8.84;2.07;38.53;1.47;35.93;2.60;4.27;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:09;1626120549;8.83;2.06;38.51;1.43;35.87;2.64;4.27;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:10;1626120550;8.83;2.06;38.49;1.41;35.81;2.68;4.26;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:11;1626120551;8.82;2.06;38.46;1.41;35.76;2.70;4.24;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:12;1626120552;8.81;2.06;38.44;1.44;35.67;2.77;4.24;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:13;1626120553;8.81;2.05;38.43;1.37;35.59;2.84;4.23;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:14;1626120554;8.81;2.05;38.42;1.36;35.52;2.90;4.22;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:15;1626120555;8.80;2.05;38.39;1.30;35.45;2.95;4.22;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:16;1626120556;8.80;2.05;38.38;1.32;35.37;3.01;4.20;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:17;1626120557;8.79;2.04;38.35;1.27;35.30;3.05;4.20;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:18;1626120558;8.78;2.05;38.33;1.29;35.27;3.07;4.19;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:19;1626120559;8.78;2.04;38.29;1.27;35.22;3.08;4.18;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:20;1626120560;8.76;2.05;38.23;1.28;35.16;3.07;4.17;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:21;1626120561;8.75;2.05;38.20;1.29;35.09;3.11;4.16;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:22;1626120562;8.73;2.04;38.13;1.26;35.02;3.11;4.15;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:23;1626120563;8.72;2.04;38.08;1.27;34.96;3.12;4.15;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:24;1626120564;8.69;2.04;37.99;1.26;34.91;3.08;4.13;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:25;1626120565;8.67;2.03;37.88;1.18;34.90;2.99;4.13;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:26;1626120566;8.63;2.03;37.75;1.16;34.86;2.89;4.12;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:27;1626120567;8.61;2.03;37.66;1.14;34.83;2.83;4.11;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:28;1626120568;8.57;2.03;37.54;1.14;34.78;2.75;4.10;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:29;1626120569;8.54;2.02;37.40;1.08;34.71;2.69;4.09;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:30;1626120570;8.50;2.02;37.26;1.07;34.63;2.63;4.08;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:31;1626120571;8.46;2.01;37.11;0.99;34.58;2.53;4.07;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:32;1626120572;8.43;2.01;36.98;0.98;34.55;2.43;4.06;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:33;1626120573;8.39;2.01;36.85;0.94;34.48;2.37;4.05;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:34;1626120574;8.36;2.00;36.72;0.86;34.39;2.33;4.04;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:35;1626120575;8.34;2.00;36.62;0.85;34.30;2.33;4.02;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:36;1626120576;8.31;1.99;36.52;0.76;34.22;2.30;4.02;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:37;1626120577;8.27;1.99;36.38;0.77;34.16;2.22;4.00;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:38;1626120578;8.26;1.98;36.32;0.70;34.09;2.23;3.99;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:39;1626120579;8.24;1.97;36.25;0.64;34.02;2.23;3.98;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:40;1626120580;8.23;1.97;36.20;0.61;33.93;2.27;3.96;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:41;1626120581;8.22;1.97;36.19;0.62;33.85;2.34;3.95;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:42;1626120582;8.22;1.97;36.16;0.58;33.80;2.36;3.94;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:43;1626120583;8.23;1.97;36.20;0.59;33.73;2.47;3.92;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:44;1626120584;8.24;1.97;36.26;0.58;33.68;2.58;3.91;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
