date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;20:09:45;1626120585;8.27;1.97;36.36;0.60;33.64;2.72;3.89;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:46;1626120586;8.30;1.97;36.48;0.62;33.61;2.87;3.87;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:47;1626120587;8.34;1.98;36.65;0.69;33.59;3.07;3.87;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:48;1626120588;8.39;1.98;36.84;0.70;33.57;3.27;3.85;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:49;1626120589;8.45;1.99;37.05;0.79;33.57;3.48;3.84;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:50;1626120590;8.52;2.00;37.34;0.89;33.58;3.76;3.83;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:51;1626120591;8.62;2.01;37.71;0.99;33.60;4.11;3.81;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:52;1626120592;8.71;2.03;38.06;1.15;33.59;4.46;3.81;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:53;1626120593;8.79;2.05;38.34;1.30;33.58;4.76;3.80;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:54;1626120594;8.83;2.06;38.50;1.45;33.56;4.94;3.80;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:55;1626120595;8.91;2.07;38.78;1.54;33.54;5.24;3.80;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:56;1626120596;8.96;2.08;39.00;1.60;33.50;5.50;3.80;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:57;1626120597;9.00;2.09;39.12;1.65;33.49;5.63;3.79;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:58;1626120598;9.03;2.09;39.24;1.69;33.49;5.75;3.80;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:09:59;1626120599;9.06;2.10;39.36;1.73;33.48;5.88;3.80;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:00;1626120600;9.08;2.10;39.42;1.78;33.44;5.98;3.80;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:01;1626120601;9.11;2.10;39.52;1.79;33.38;6.15;3.80;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:02;1626120602;9.13;2.10;39.60;1.81;33.31;6.29;3.81;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:03;1626120603;9.16;2.11;39.70;1.82;33.27;6.43;3.82;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:04;1626120604;9.17;2.11;39.74;1.82;33.22;6.52;3.83;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:05;1626120605;9.22;2.11;39.92;1.89;33.18;6.74;3.83;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:06;1626120606;9.21;2.11;39.91;1.89;33.16;6.75;3.84;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:07;1626120607;9.23;2.11;39.96;1.86;33.15;6.82;3.84;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:08;1626120608;9.23;2.11;39.97;1.85;33.11;6.86;3.84;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:09;1626120609;9.26;2.11;40.08;1.83;33.07;7.01;3.85;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:10;1626120610;9.27;2.10;40.13;1.78;33.05;7.08;3.86;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:11;1626120611;9.28;2.10;40.15;1.76;33.02;7.12;3.87;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:12;1626120612;9.29;2.08;40.20;1.63;33.01;7.19;3.86;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:13;1626120613;9.30;2.08;40.23;1.59;33.03;7.20;3.87;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:14;1626120614;9.30;2.08;40.21;1.61;33.06;7.15;3.87;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:15;1626120615;9.32;2.07;40.28;1.54;33.09;7.18;3.87;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:16;1626120616;9.35;2.08;40.40;1.60;33.10;7.30;3.87;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:17;1626120617;9.35;2.08;40.42;1.61;33.13;7.29;3.87;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:18;1626120618;9.38;2.08;40.51;1.55;33.15;7.37;3.87;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:19;1626120619;9.41;2.08;40.60;1.59;33.20;7.40;3.87;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:20;1626120620;9.43;2.08;40.70;1.57;33.22;7.48;3.87;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:21;1626120621;9.47;2.08;40.83;1.57;33.24;7.58;3.87;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:22;1626120622;9.48;2.08;40.87;1.60;33.27;7.60;3.87;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:23;1626120623;9.51;2.08;40.97;1.61;33.27;7.71;3.87;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:24;1626120624;9.53;2.08;41.06;1.61;33.23;7.82;3.86;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:25;1626120625;9.57;2.08;41.17;1.60;33.22;7.95;3.86;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:26;1626120626;9.58;2.08;41.23;1.59;33.22;8.01;3.85;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:27;1626120627;9.62;2.08;41.37;1.63;33.23;8.14;3.85;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:28;1626120628;9.61;2.08;41.31;1.60;33.24;8.07;3.85;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:29;1626120629;9.65;2.09;41.49;1.64;33.27;8.22;3.85;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:30;1626120630;9.67;2.08;41.54;1.62;33.29;8.26;3.85;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:31;1626120631;9.69;2.08;41.62;1.62;33.32;8.30;3.85;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:32;1626120632;9.70;2.09;41.64;1.64;33.38;8.26;3.84;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:33;1626120633;9.70;2.09;41.65;1.67;33.41;8.23;3.84;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:34;1626120634;9.74;2.09;41.78;1.66;33.47;8.31;3.84;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:35;1626120635;9.73;2.09;41.73;1.66;33.52;8.22;3.84;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:36;1626120636;9.73;2.09;41.75;1.66;33.59;8.16;3.84;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:37;1626120637;9.73;2.09;41.76;1.68;33.63;8.13;3.84;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:38;1626120638;9.73;2.09;41.76;1.68;33.66;8.09;3.84;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:39;1626120639;9.73;2.09;41.74;1.65;33.72;8.02;3.84;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:40;1626120640;9.71;2.09;41.69;1.65;33.76;7.93;3.84;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:41;1626120641;9.71;2.09;41.66;1.68;33.80;7.86;3.84;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:42;1626120642;9.70;2.09;41.64;1.64;33.84;7.79;3.84;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:43;1626120643;9.70;2.08;41.65;1.63;33.91;7.74;3.84;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:44;1626120644;9.69;2.08;41.61;1.62;33.96;7.65;3.84;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:45;1626120645;9.67;2.08;41.54;1.63;34.03;7.51;3.83;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:46;1626120646;9.65;2.09;41.47;1.65;34.11;7.36;3.83;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:47;1626120647;9.62;2.08;41.37;1.62;34.18;7.19;3.83;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:48;1626120648;9.64;2.08;41.42;1.61;34.27;7.15;3.83;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:49;1626120649;9.62;2.08;41.36;1.56;34.32;7.04;3.83;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:50;1626120650;9.61;2.08;41.31;1.56;34.36;6.96;3.83;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:51;1626120651;9.57;2.08;41.19;1.59;34.40;6.79;3.83;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:52;1626120652;9.59;2.08;41.25;1.57;34.48;6.77;3.83;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:53;1626120653;9.55;2.07;41.13;1.53;34.55;6.58;3.82;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:54;1626120654;9.54;2.07;41.07;1.54;34.60;6.47;3.81;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:55;1626120655;9.55;2.07;41.13;1.54;34.67;6.45;3.81;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:56;1626120656;9.51;2.07;40.99;1.54;34.77;6.22;3.81;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:57;1626120657;9.49;2.07;40.90;1.52;34.89;6.01;3.80;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:58;1626120658;9.50;2.07;40.95;1.52;35.02;5.93;3.81;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:10:59;1626120659;9.50;2.07;40.95;1.50;35.13;5.82;3.80;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:00;1626120660;9.49;2.07;40.92;1.49;35.22;5.70;3.80;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:01;1626120661;9.49;2.07;40.90;1.48;35.31;5.59;3.80;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:02;1626120662;9.48;2.07;40.86;1.48;35.40;5.46;3.80;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:03;1626120663;9.48;2.06;40.87;1.44;35.49;5.38;3.80;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:04;1626120664;9.47;2.06;40.84;1.40;35.58;5.26;3.80;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:05;1626120665;9.47;2.05;40.83;1.37;35.69;5.14;3.80;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:06;1626120666;9.46;2.05;40.78;1.30;35.81;4.97;3.79;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:07;1626120667;9.44;2.05;40.74;1.28;35.89;4.85;3.78;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:08;1626120668;9.43;2.04;40.70;1.23;35.98;4.72;3.79;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:09;1626120669;9.42;2.04;40.64;1.20;36.02;4.62;3.77;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:10;1626120670;9.41;2.04;40.61;1.20;36.07;4.54;3.77;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:11;1626120671;9.40;2.03;40.57;1.12;36.13;4.44;3.77;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:12;1626120672;9.38;2.03;40.52;1.11;36.14;4.38;3.77;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:13;1626120673;9.38;2.02;40.51;1.08;36.15;4.37;3.76;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:14;1626120674;9.37;2.02;40.49;1.04;36.16;4.33;3.75;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:15;1626120675;9.36;2.01;40.44;1.00;36.14;4.30;3.74;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:16;1626120676;9.35;2.01;40.39;1.00;36.14;4.25;3.74;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:17;1626120677;9.34;2.01;40.37;0.99;36.15;4.22;3.73;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:18;1626120678;9.33;2.01;40.34;0.97;36.18;4.16;3.73;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:19;1626120679;9.34;2.01;40.36;0.96;36.21;4.15;3.72;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:20;1626120680;9.33;2.01;40.31;0.96;36.23;4.09;3.71;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:21;1626120681;9.32;2.01;40.30;0.93;36.23;4.07;3.70;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:22;1626120682;9.31;2.01;40.25;0.94;36.24;4.01;3.70;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:23;1626120683;9.31;2.01;40.25;0.93;36.27;3.98;3.70;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:24;1626120684;9.30;2.01;40.23;0.91;36.28;3.94;3.68;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:25;1626120685;9.29;2.00;40.19;0.85;36.28;3.91;3.67;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:26;1626120686;9.29;2.00;40.20;0.87;36.27;3.93;3.67;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:27;1626120687;9.28;2.00;40.16;0.85;36.27;3.89;3.66;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:28;1626120688;9.27;2.00;40.13;0.84;36.28;3.85;3.66;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:29;1626120689;9.26;2.00;40.09;0.84;36.29;3.81;3.65;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:30;1626120690;9.26;1.99;40.09;0.79;36.31;3.78;3.64;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:31;1626120691;9.26;1.99;40.07;0.78;36.33;3.74;3.63;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:32;1626120692;9.25;1.99;40.04;0.80;36.33;3.71;3.62;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:33;1626120693;9.24;1.99;40.01;0.77;36.33;3.68;3.62;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:34;1626120694;9.23;1.98;39.98;0.73;36.34;3.65;3.62;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:35;1626120695;9.22;1.99;39.94;0.78;36.34;3.60;3.61;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:36;1626120696;9.21;1.99;39.89;0.74;36.34;3.56;3.60;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:37;1626120697;9.20;1.97;39.86;0.64;36.34;3.52;3.59;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:38;1626120698;9.19;1.97;39.82;0.61;36.34;3.49;3.59;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:39;1626120699;9.17;1.96;39.77;0.55;36.33;3.44;3.59;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:40;1626120700;9.16;1.96;39.72;0.52;36.31;3.40;3.57;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:41;1626120701;9.16;1.96;39.70;0.52;36.31;3.39;3.55;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:42;1626120702;9.14;1.96;39.64;0.51;36.32;3.32;3.55;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:43;1626120703;9.12;1.96;39.58;0.47;36.32;3.26;3.55;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:44;1626120704;9.12;1.96;39.58;0.47;36.30;3.27;3.53;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:45;1626120705;9.11;1.95;39.52;0.45;36.27;3.26;3.52;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:46;1626120706;9.09;1.95;39.46;0.45;36.21;3.25;3.52;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:47;1626120707;9.07;1.95;39.40;0.40;36.16;3.23;3.51;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:48;1626120708;9.06;1.95;39.35;0.38;36.13;3.22;3.50;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:49;1626120709;9.05;1.95;39.30;0.37;36.11;3.19;3.48;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:50;1626120710;9.03;1.94;39.24;0.36;36.09;3.15;3.48;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:51;1626120711;9.01;1.94;39.17;0.32;36.05;3.12;3.47;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:52;1626120712;8.99;1.94;39.09;0.30;35.99;3.09;3.45;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:53;1626120713;8.96;1.93;39.00;0.26;35.96;3.04;3.45;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:54;1626120714;8.93;1.93;38.89;0.24;35.91;2.98;3.43;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:55;1626120715;8.91;1.92;38.81;0.17;35.87;2.94;3.42;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:56;1626120716;8.89;1.92;38.71;0.15;35.84;2.87;3.41;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:57;1626120717;8.86;1.92;38.63;0.11;35.82;2.81;3.41;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:58;1626120718;8.83;1.91;38.49;0.06;35.78;2.71;3.39;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:11:59;1626120719;8.80;1.91;38.40;0.00;35.74;2.66;3.38;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:00;1626120720;8.76;1.90;38.25;-0.04;35.67;2.58;3.36;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:01;1626120721;8.74;1.90;38.16;-0.09;35.59;2.57;3.35;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:02;1626120722;8.71;1.89;38.04;-0.18;35.51;2.53;3.34;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:03;1626120723;8.67;1.88;37.91;-0.20;35.45;2.47;3.33;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:04;1626120724;8.65;1.89;37.82;-0.19;35.40;2.42;3.31;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:05;1626120725;8.62;1.88;37.71;-0.28;35.36;2.35;3.30;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:06;1626120726;8.59;1.86;37.58;-0.41;35.31;2.27;3.29;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:07;1626120727;8.55;1.86;37.43;-0.48;35.25;2.18;3.27;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:08;1626120728;8.52;1.85;37.31;-0.51;35.19;2.13;3.25;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:09;1626120729;8.49;1.85;37.22;-0.57;35.12;2.10;3.23;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:10;1626120730;8.47;1.84;37.14;-0.64;35.03;2.11;3.22;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:11;1626120731;8.44;1.83;37.04;-0.67;34.94;2.10;3.20;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:12;1626120732;8.41;1.83;36.90;-0.73;34.80;2.10;3.19;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:13;1626120733;8.38;1.83;36.79;-0.76;34.66;2.13;3.16;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:14;1626120734;8.35;1.82;36.69;-0.80;34.55;2.14;3.15;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:15;1626120735;8.33;1.82;36.59;-0.81;34.44;2.15;3.13;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:16;1626120736;8.30;1.81;36.47;-0.87;34.34;2.14;3.12;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:17;1626120737;8.27;1.81;36.37;-0.88;34.25;2.12;3.09;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:18;1626120738;8.24;1.81;36.26;-0.94;34.16;2.09;3.07;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:19;1626120739;8.22;1.80;36.17;-0.98;34.08;2.09;3.05;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:20;1626120740;8.20;1.80;36.09;-1.01;33.99;2.09;3.04;4.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:21;1626120741;8.18;1.80;36.01;-1.02;33.88;2.13;3.02;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:22;1626120742;8.16;1.79;35.94;-1.07;33.75;2.19;2.99;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:23;1626120743;8.14;1.80;35.88;-1.05;33.63;2.24;2.98;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:24;1626120744;8.13;1.79;35.82;-1.09;33.55;2.27;2.95;4.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:25;1626120745;8.13;1.79;35.82;-1.11;33.48;2.33;2.93;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:26;1626120746;8.13;1.79;35.83;-1.13;33.43;2.40;2.91;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:27;1626120747;8.14;1.79;35.87;-1.12;33.36;2.51;2.89;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:28;1626120748;8.16;1.79;35.92;-1.09;33.28;2.64;2.87;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:29;1626120749;8.18;1.79;36.02;-1.07;33.22;2.80;2.86;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:30;1626120750;8.22;1.80;36.15;-1.05;33.17;2.98;2.84;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:31;1626120751;8.25;1.80;36.29;-0.99;33.16;3.14;2.82;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:32;1626120752;8.29;1.81;36.45;-0.94;33.15;3.31;2.80;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:33;1626120753;8.34;1.82;36.64;-0.85;33.17;3.47;2.79;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:34;1626120754;8.40;1.83;36.88;-0.77;33.21;3.67;2.77;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:35;1626120755;8.48;1.84;37.18;-0.65;33.25;3.93;2.76;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:36;1626120756;8.60;1.86;37.63;-0.48;33.30;4.33;2.74;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:37;1626120757;8.67;1.87;37.90;-0.30;33.34;4.56;2.73;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:38;1626120758;8.77;1.89;38.28;-0.11;33.34;4.93;2.72;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:39;1626120759;8.82;1.91;38.48;0.04;33.32;5.16;2.72;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:40;1626120760;8.85;1.92;38.59;0.13;33.31;5.28;2.72;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:41;1626120761;8.89;1.93;38.74;0.25;33.31;5.42;2.71;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:42;1626120762;8.94;1.94;38.91;0.31;33.33;5.58;2.71;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:43;1626120763;9.00;1.95;39.13;0.39;33.33;5.80;2.70;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:44;1626120764;9.00;1.95;39.11;0.45;33.29;5.82;2.71;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:45;1626120765;9.04;1.96;39.27;0.49;33.27;6.01;2.71;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:46;1626120766;9.09;1.96;39.47;0.50;33.23;6.24;2.72;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:47;1626120767;9.10;1.96;39.50;0.51;33.21;6.29;2.72;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:48;1626120768;9.14;1.96;39.66;0.55;33.20;6.46;2.73;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:49;1626120769;9.15;1.97;39.68;0.57;33.18;6.50;2.73;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:50;1626120770;9.17;1.97;39.75;0.60;33.17;6.58;2.75;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:51;1626120771;9.21;1.97;39.89;0.62;33.15;6.74;2.76;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:52;1626120772;9.20;1.97;39.85;0.62;33.12;6.73;2.75;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:53;1626120773;9.21;1.97;39.91;0.62;33.10;6.81;2.77;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:54;1626120774;9.25;1.98;40.04;0.65;33.13;6.92;2.77;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:55;1626120775;9.25;1.98;40.03;0.70;33.13;6.90;2.77;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:56;1626120776;9.29;1.98;40.19;0.69;33.13;7.07;2.79;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:57;1626120777;9.31;1.98;40.26;0.68;33.13;7.14;2.80;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:58;1626120778;9.34;1.98;40.37;0.73;33.13;7.24;2.80;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:12:59;1626120779;9.35;1.99;40.41;0.74;33.13;7.28;2.80;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:00;1626120780;9.36;1.98;40.44;0.73;33.12;7.33;2.81;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:01;1626120781;9.40;1.98;40.57;0.69;33.11;7.46;2.82;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:02;1626120782;9.44;1.98;40.71;0.73;33.12;7.60;2.83;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:03;1626120783;9.45;1.99;40.76;0.74;33.12;7.65;2.84;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:04;1626120784;9.48;1.99;40.88;0.80;33.12;7.76;2.84;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:05;1626120785;9.51;1.99;40.98;0.78;33.13;7.85;2.84;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:06;1626120786;9.54;1.99;41.09;0.77;33.13;7.97;2.85;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:07;1626120787;9.57;1.99;41.17;0.78;33.12;8.05;2.86;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:08;1626120788;9.58;1.99;41.23;0.79;33.12;8.11;2.86;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:09;1626120789;9.64;1.99;41.43;0.79;33.11;8.32;2.87;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:10;1626120790;9.65;1.99;41.45;0.80;33.12;8.33;2.87;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:11;1626120791;9.66;2.00;41.49;0.84;33.13;8.36;2.87;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:12;1626120792;9.71;1.99;41.69;0.81;33.14;8.55;2.88;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:13;1626120793;9.71;2.00;41.69;0.86;33.15;8.54;2.89;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:14;1626120794;9.72;2.00;41.72;0.86;33.16;8.57;2.89;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:15;1626120795;9.73;2.00;41.77;0.85;33.18;8.59;2.90;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:16;1626120796;9.74;2.00;41.78;0.87;33.20;8.58;2.91;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:17;1626120797;9.74;2.00;41.77;0.87;33.22;8.56;2.91;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:18;1626120798;9.74;2.01;41.77;0.93;33.21;8.56;2.91;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:19;1626120799;9.74;2.00;41.80;0.87;33.16;8.64;2.92;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:20;1626120800;9.73;2.01;41.76;0.94;33.15;8.61;2.93;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:21;1626120801;9.72;2.00;41.72;0.89;33.14;8.58;2.93;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:22;1626120802;9.73;2.01;41.73;0.93;33.15;8.58;2.93;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:23;1626120803;9.71;2.00;41.66;0.89;33.16;8.50;2.94;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:24;1626120804;9.71;2.00;41.69;0.89;33.20;8.49;2.95;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:25;1626120805;9.69;2.01;41.60;0.91;33.23;8.37;2.95;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:26;1626120806;9.67;2.00;41.54;0.89;33.28;8.26;2.96;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:27;1626120807;9.68;2.00;41.59;0.87;33.31;8.27;2.96;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:28;1626120808;9.64;2.00;41.43;0.89;33.38;8.05;2.97;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:29;1626120809;9.64;2.00;41.42;0.88;33.46;7.96;2.97;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:30;1626120810;9.63;2.00;41.40;0.86;33.53;7.87;2.97;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:31;1626120811;9.61;2.00;41.31;0.90;33.61;7.71;2.97;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:32;1626120812;9.60;2.00;41.31;0.86;33.68;7.63;2.98;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:33;1626120813;9.60;2.00;41.28;0.87;33.76;7.52;2.98;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:34;1626120814;9.57;2.00;41.17;0.85;33.83;7.34;2.98;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:35;1626120815;9.57;2.00;41.18;0.88;33.91;7.26;2.99;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:36;1626120816;9.55;2.00;41.10;0.90;34.02;7.08;3.00;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:37;1626120817;9.54;2.00;41.09;0.84;34.13;6.97;2.99;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:38;1626120818;9.53;2.00;41.05;0.83;34.23;6.81;2.99;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:39;1626120819;9.52;2.00;41.00;0.83;34.34;6.66;2.99;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:40;1626120820;9.49;1.99;40.91;0.81;34.42;6.49;3.00;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:41;1626120821;9.48;1.99;40.85;0.81;34.49;6.36;3.01;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:42;1626120822;9.48;1.99;40.86;0.81;34.57;6.29;3.01;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:43;1626120823;9.48;1.99;40.87;0.77;34.66;6.20;3.01;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:44;1626120824;9.48;1.99;40.85;0.77;34.77;6.09;3.01;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:45;1626120825;9.47;1.99;40.83;0.75;34.92;5.90;3.01;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:46;1626120826;9.47;1.99;40.83;0.76;35.06;5.77;3.01;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:47;1626120827;9.48;1.98;40.88;0.68;35.17;5.70;3.00;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:48;1626120828;9.48;1.98;40.88;0.67;35.29;5.59;3.01;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:49;1626120829;9.49;1.97;40.89;0.60;35.44;5.45;3.01;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:50;1626120830;9.47;1.96;40.84;0.55;35.62;5.23;3.01;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:51;1626120831;9.46;1.96;40.81;0.51;35.74;5.07;3.01;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:52;1626120832;9.46;1.96;40.78;0.48;35.86;4.92;3.01;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:53;1626120833;9.45;1.95;40.75;0.43;35.95;4.79;3.00;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:54;1626120834;9.44;1.95;40.72;0.39;36.04;4.68;3.00;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:55;1626120835;9.43;1.94;40.70;0.34;36.13;4.56;2.99;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:56;1626120836;9.42;1.94;40.66;0.31;36.26;4.40;2.98;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:57;1626120837;9.41;1.94;40.62;0.28;36.34;4.27;2.98;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:58;1626120838;9.40;1.93;40.59;0.26;36.41;4.19;2.98;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:13:59;1626120839;9.40;1.93;40.57;0.25;36.45;4.13;2.97;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:00;1626120840;9.39;1.93;40.56;0.22;36.48;4.07;2.97;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:01;1626120841;9.39;1.93;40.54;0.21;36.52;4.02;2.95;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:02;1626120842;9.38;1.92;40.51;0.17;36.59;3.93;2.95;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:03;1626120843;9.37;1.92;40.47;0.17;36.61;3.86;2.95;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:04;1626120844;9.37;1.92;40.47;0.14;36.64;3.83;2.94;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:05;1626120845;9.36;1.92;40.44;0.13;36.68;3.76;2.93;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:06;1626120846;9.36;1.92;40.44;0.14;36.72;3.72;2.92;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:07;1626120847;9.36;1.92;40.43;0.08;36.77;3.66;2.91;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:08;1626120848;9.35;1.92;40.39;0.08;36.83;3.56;2.91;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:09;1626120849;9.34;1.92;40.37;0.09;36.88;3.49;2.90;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:10;1626120850;9.33;1.91;40.35;0.05;36.93;3.42;2.89;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:11;1626120851;9.33;1.91;40.33;0.05;36.96;3.37;2.89;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:12;1626120852;9.33;1.91;40.33;0.03;36.98;3.35;2.87;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:13;1626120853;9.33;1.91;40.31;0.02;36.99;3.32;2.87;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:14;1626120854;9.32;1.91;40.29;-0.01;36.99;3.30;2.87;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:15;1626120855;9.30;1.90;40.23;-0.02;37.02;3.22;2.86;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:16;1626120856;9.29;1.90;40.20;-0.05;37.01;3.19;2.84;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:17;1626120857;9.28;1.90;40.16;-0.08;36.97;3.20;2.84;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:18;1626120858;9.27;1.90;40.11;-0.08;36.94;3.17;2.84;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:19;1626120859;9.26;1.89;40.09;-0.11;36.88;3.21;2.83;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:20;1626120860;9.25;1.89;40.02;-0.14;36.82;3.20;2.82;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:21;1626120861;9.24;1.89;40.00;-0.16;36.76;3.24;2.81;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:22;1626120862;9.22;1.89;39.93;-0.19;36.69;3.24;2.80;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:23;1626120863;9.21;1.88;39.89;-0.20;36.63;3.27;2.80;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:24;1626120864;9.19;1.88;39.84;-0.22;36.57;3.27;2.80;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:25;1626120865;9.19;1.88;39.81;-0.22;36.53;3.28;2.78;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:26;1626120866;9.17;1.88;39.75;-0.26;36.45;3.30;2.78;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:27;1626120867;9.15;1.88;39.69;-0.28;36.41;3.28;2.77;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:28;1626120868;9.14;1.87;39.63;-0.30;36.39;3.24;2.77;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:29;1626120869;9.13;1.87;39.59;-0.33;36.36;3.23;2.76;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:30;1626120870;9.10;1.87;39.50;-0.34;36.29;3.22;2.75;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:31;1626120871;9.08;1.87;39.43;-0.39;36.23;3.21;2.74;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:32;1626120872;9.06;1.86;39.35;-0.43;36.17;3.18;2.73;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:33;1626120873;9.04;1.86;39.27;-0.45;36.11;3.16;2.72;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:34;1626120874;9.02;1.85;39.19;-0.51;36.07;3.12;2.72;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:35;1626120875;8.99;1.85;39.10;-0.54;36.02;3.07;2.70;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:36;1626120876;8.97;1.85;39.01;-0.56;35.99;3.01;2.70;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:37;1626120877;8.94;1.84;38.92;-0.64;35.99;2.92;2.70;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:38;1626120878;8.92;1.84;38.83;-0.66;35.98;2.84;2.68;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:39;1626120879;8.90;1.83;38.75;-0.69;35.95;2.79;2.66;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:40;1626120880;8.87;1.83;38.65;-0.77;35.91;2.73;2.66;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:41;1626120881;8.85;1.82;38.56;-0.78;35.91;2.65;2.65;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:42;1626120882;8.82;1.82;38.47;-0.81;35.89;2.58;2.64;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:43;1626120883;8.81;1.81;38.41;-0.88;35.88;2.54;2.63;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:44;1626120884;8.79;1.81;38.34;-0.88;35.84;2.50;2.62;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:45;1626120885;8.77;1.81;38.27;-0.91;35.82;2.45;2.61;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:46;1626120886;8.74;1.81;38.18;-0.94;35.77;2.40;2.60;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:47;1626120887;8.72;1.81;38.10;-0.94;35.73;2.37;2.59;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:48;1626120888;8.71;1.80;38.04;-0.98;35.69;2.35;2.58;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:49;1626120889;8.69;1.80;37.97;-1.00;35.65;2.32;2.57;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:50;1626120890;8.67;1.80;37.90;-1.00;35.61;2.29;2.57;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:51;1626120891;8.65;1.80;37.82;-1.02;35.57;2.25;2.55;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:52;1626120892;8.64;1.80;37.79;-1.04;35.52;2.28;2.54;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:53;1626120893;8.62;1.80;37.71;-1.05;35.45;2.26;2.53;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:54;1626120894;8.61;1.79;37.66;-1.09;35.38;2.27;2.52;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:55;1626120895;8.59;1.79;37.60;-1.13;35.29;2.31;2.52;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:56;1626120896;8.56;1.79;37.49;-1.11;35.21;2.28;2.51;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:57;1626120897;8.54;1.79;37.42;-1.14;35.16;2.25;2.49;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:58;1626120898;8.53;1.79;37.35;-1.14;35.13;2.23;2.48;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:14:59;1626120899;8.51;1.78;37.29;-1.18;35.08;2.21;2.47;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:00;1626120900;8.50;1.78;37.24;-1.17;35.04;2.20;2.45;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:01;1626120901;8.48;1.78;37.18;-1.20;34.96;2.22;2.45;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:02;1626120902;8.46;1.78;37.12;-1.22;34.85;2.27;2.44;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:03;1626120903;8.45;1.78;37.07;-1.24;34.75;2.32;2.43;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:04;1626120904;8.45;1.78;37.06;-1.25;34.66;2.40;2.41;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:05;1626120905;8.45;1.77;37.04;-1.26;34.57;2.47;2.41;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:06;1626120906;8.44;1.77;37.01;-1.28;34.48;2.53;2.40;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:07;1626120907;8.43;1.78;37.00;-1.18;34.40;2.60;2.38;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:08;1626120908;8.44;1.79;37.01;-1.14;34.33;2.68;2.36;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:09;1626120909;8.45;1.80;37.06;-1.01;34.27;2.80;2.35;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:10;1626120910;8.46;1.81;37.09;-0.88;34.23;2.86;2.34;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:11;1626120911;8.47;1.83;37.15;-0.76;34.23;2.91;2.34;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:12;1626120912;8.48;1.84;37.19;-0.64;34.23;2.96;2.33;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:13;1626120913;8.51;1.85;37.29;-0.49;34.24;3.04;2.32;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:14;1626120914;8.54;1.87;37.41;-0.34;34.23;3.17;2.32;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:15;1626120915;8.56;1.89;37.50;-0.19;34.23;3.26;2.31;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:16;1626120916;8.59;1.90;37.58;-0.04;34.24;3.34;2.31;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:17;1626120917;8.62;1.92;37.72;0.09;34.25;3.47;2.32;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:18;1626120918;8.65;1.92;37.82;0.16;34.26;3.56;2.32;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:19;1626120919;8.68;1.94;37.92;0.31;34.25;3.67;2.32;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:20;1626120920;8.71;1.95;38.05;0.42;34.23;3.81;2.34;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:21;1626120921;8.75;1.97;38.19;0.57;34.24;3.94;2.34;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:22;1626120922;8.81;1.98;38.42;0.68;34.25;4.17;2.35;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:23;1626120923;8.86;2.00;38.62;0.84;34.25;4.37;2.37;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:24;1626120924;8.93;2.01;38.89;0.95;34.26;4.63;2.38;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:25;1626120925;8.99;2.02;39.09;1.03;34.26;4.83;2.40;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:26;1626120926;9.02;2.02;39.22;1.09;34.24;4.98;2.42;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:27;1626120927;9.07;2.03;39.39;1.16;34.24;5.15;2.44;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:28;1626120928;9.09;2.03;39.44;1.18;34.24;5.20;2.46;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:29;1626120929;9.13;2.04;39.59;1.22;34.20;5.40;2.48;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:30;1626120930;9.13;2.04;39.60;1.22;34.16;5.44;2.51;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:31;1626120931;9.15;2.04;39.67;1.23;34.16;5.52;2.53;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:32;1626120932;9.15;2.04;39.69;1.22;34.15;5.54;2.55;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:33;1626120933;9.17;2.04;39.76;1.23;34.16;5.60;2.58;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:34;1626120934;9.19;2.05;39.84;1.30;34.18;5.66;2.61;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:35;1626120935;9.22;2.05;39.92;1.34;34.20;5.72;2.63;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:36;1626120936;9.22;2.06;39.92;1.44;34.22;5.70;2.66;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:37;1626120937;9.25;2.07;40.05;1.52;34.23;5.82;2.68;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:38;1626120938;9.28;2.08;40.16;1.59;34.24;5.92;2.70;1.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:39;1626120939;9.29;2.09;40.20;1.65;34.25;5.95;2.72;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:40;1626120940;9.32;2.09;40.30;1.70;34.24;6.05;2.75;1.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:41;1626120941;9.33;2.10;40.35;1.74;34.24;6.11;2.77;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:42;1626120942;9.33;2.10;40.33;1.75;34.23;6.10;2.80;1.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:43;1626120943;9.32;2.10;40.30;1.76;34.18;6.12;2.82;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:44;1626120944;9.33;2.09;40.35;1.70;34.11;6.24;2.85;1.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:45;1626120945;9.32;2.10;40.30;1.76;34.03;6.27;2.87;1.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:46;1626120946;9.33;2.10;40.32;1.76;33.95;6.37;2.90;1.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:47;1626120947;9.33;2.09;40.31;1.72;33.88;6.43;2.93;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:48;1626120948;9.33;2.10;40.35;1.73;33.83;6.52;2.95;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:49;1626120949;9.34;2.09;40.37;1.70;33.78;6.58;2.98;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:50;1626120950;9.33;2.09;40.35;1.68;33.73;6.61;3.00;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:51;1626120951;9.35;2.09;40.41;1.72;33.67;6.74;3.02;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:52;1626120952;9.35;2.09;40.40;1.66;33.61;6.79;3.05;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:53;1626120953;9.34;2.09;40.38;1.70;33.57;6.81;3.07;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:54;1626120954;9.37;2.09;40.48;1.70;33.54;6.94;3.09;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:55;1626120955;9.36;2.09;40.44;1.70;33.52;6.91;3.11;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:56;1626120956;9.36;2.09;40.44;1.72;33.47;6.97;3.13;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:57;1626120957;9.38;2.09;40.50;1.70;33.41;7.09;3.16;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:58;1626120958;9.39;2.10;40.55;1.73;33.37;7.18;3.18;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:15:59;1626120959;9.39;2.10;40.54;1.73;33.34;7.20;3.20;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:00;1626120960;9.39;2.10;40.55;1.75;33.31;7.24;3.23;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:01;1626120961;9.40;2.10;40.59;1.78;33.30;7.29;3.24;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:02;1626120962;9.42;2.10;40.66;1.77;33.30;7.36;3.26;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:03;1626120963;9.44;2.10;40.73;1.75;33.33;7.40;3.29;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:04;1626120964;9.46;2.10;40.80;1.77;33.33;7.47;3.31;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:05;1626120965;9.45;2.09;40.76;1.72;33.30;7.47;3.34;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:06;1626120966;9.48;2.09;40.86;1.69;33.30;7.56;3.36;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:07;1626120967;9.48;2.09;40.86;1.64;33.31;7.55;3.38;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:08;1626120968;9.46;2.09;40.81;1.64;33.34;7.46;3.41;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:09;1626120969;9.47;2.09;40.82;1.67;33.39;7.43;3.43;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:10;1626120970;9.49;2.10;40.89;1.75;33.44;7.45;3.45;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:11;1626120971;9.51;2.10;40.96;1.77;33.48;7.49;3.48;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:12;1626120972;9.54;2.10;41.07;1.79;33.48;7.59;3.50;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:13;1626120973;9.56;2.10;41.15;1.80;33.51;7.64;3.52;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:14;1626120974;9.57;2.11;41.18;1.82;33.50;7.68;3.55;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:15;1626120975;9.59;2.11;41.25;1.85;33.47;7.78;3.56;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:16;1626120976;9.61;2.11;41.33;1.90;33.47;7.86;3.59;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:17;1626120977;9.60;2.12;41.29;1.91;33.47;7.82;3.60;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:18;1626120978;9.62;2.12;41.35;1.93;33.48;7.86;3.62;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:19;1626120979;9.65;2.12;41.47;1.96;33.52;7.94;3.63;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:20;1626120980;9.66;2.13;41.51;2.02;33.56;7.95;3.66;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:21;1626120981;9.66;2.13;41.49;2.04;33.59;7.91;3.66;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:22;1626120982;9.68;2.13;41.56;2.02;33.60;7.96;3.69;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:23;1626120983;9.67;2.13;41.54;2.04;33.62;7.93;3.70;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:24;1626120984;9.69;2.14;41.61;2.08;33.63;7.98;3.71;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:25;1626120985;9.71;2.14;41.69;2.11;33.65;8.04;3.72;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:26;1626120986;9.70;2.14;41.64;2.14;33.59;8.04;3.73;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:27;1626120987;9.72;2.15;41.70;2.18;33.57;8.13;3.74;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:28;1626120988;9.73;2.15;41.74;2.19;33.54;8.20;3.75;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:29;1626120989;9.73;2.15;41.75;2.22;33.52;8.23;3.77;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:30;1626120990;9.72;2.15;41.71;2.21;33.51;8.20;3.78;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:31;1626120991;9.75;2.15;41.81;2.25;33.48;8.33;3.78;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:32;1626120992;9.74;2.15;41.80;2.25;33.45;8.35;3.79;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:33;1626120993;9.77;2.16;41.89;2.30;33.40;8.49;3.80;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:34;1626120994;9.80;2.16;41.98;2.31;33.38;8.60;3.81;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:35;1626120995;9.79;2.16;41.95;2.31;33.36;8.59;3.83;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:36;1626120996;9.81;2.16;42.04;2.34;33.34;8.70;3.84;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:37;1626120997;9.83;2.16;42.09;2.34;33.32;8.77;3.84;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:38;1626120998;9.84;2.17;42.13;2.36;33.30;8.82;3.85;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:39;1626120999;9.86;2.17;42.19;2.37;33.30;8.89;3.87;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:40;1626121000;9.88;2.17;42.26;2.40;33.27;8.99;3.87;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:41;1626121001;9.87;2.18;42.25;2.44;33.27;8.97;3.89;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:42;1626121002;9.89;2.17;42.32;2.41;33.27;9.06;3.89;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:43;1626121003;9.92;2.17;42.40;2.42;33.30;9.10;3.91;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:44;1626121004;9.91;2.18;42.37;2.46;33.34;9.04;3.91;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:45;1626121005;9.94;2.18;42.46;2.45;33.37;9.10;3.92;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:46;1626121006;9.94;2.18;42.48;2.46;33.38;9.10;3.95;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:47;1626121007;9.93;2.18;42.45;2.48;33.41;9.04;3.95;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:48;1626121008;9.97;2.18;42.58;2.50;33.41;9.17;3.95;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:49;1626121009;9.97;2.18;42.60;2.49;33.43;9.17;3.98;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:50;1626121010;9.96;2.18;42.56;2.49;33.44;9.13;3.98;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:51;1626121011;9.99;2.18;42.66;2.49;33.44;9.23;3.99;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:52;1626121012;9.99;2.19;42.66;2.52;33.45;9.20;4.01;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:53;1626121013;10.01;2.19;42.71;2.55;33.46;9.25;4.01;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:54;1626121014;10.02;2.19;42.75;2.56;33.48;9.26;4.02;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:55;1626121015;10.02;2.19;42.76;2.54;33.52;9.24;4.03;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:56;1626121016;10.01;2.19;42.73;2.56;33.56;9.17;4.04;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:57;1626121017;10.01;2.19;42.71;2.53;33.61;9.10;4.05;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:58;1626121018;10.01;2.19;42.73;2.58;33.65;9.08;4.06;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:16:59;1626121019;9.98;2.19;42.62;2.59;33.70;8.93;4.07;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:00;1626121020;9.97;2.19;42.58;2.59;33.75;8.83;4.09;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:01;1626121021;9.95;2.19;42.51;2.56;33.81;8.69;4.09;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:02;1626121022;9.94;2.19;42.49;2.57;33.88;8.61;4.09;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:03;1626121023;9.92;2.19;42.42;2.59;33.92;8.50;4.11;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:04;1626121024;9.89;2.19;42.30;2.58;33.95;8.36;4.12;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:05;1626121025;9.87;2.20;42.24;2.62;33.97;8.27;4.14;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:06;1626121026;9.86;2.19;42.20;2.58;34.02;8.18;4.14;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:07;1626121027;9.82;2.20;42.07;2.62;34.02;8.05;4.15;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:08;1626121028;9.79;2.19;41.96;2.58;34.03;7.93;4.16;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:09;1626121029;9.78;2.20;41.93;2.63;34.06;7.87;4.17;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:10;1626121030;9.76;2.20;41.84;2.62;34.12;7.72;4.18;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:11;1626121031;9.71;2.20;41.67;2.62;34.17;7.50;4.18;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:12;1626121032;9.71;2.19;41.66;2.59;34.19;7.48;4.20;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:13;1626121033;9.69;2.19;41.62;2.61;34.20;7.43;4.20;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:14;1626121034;9.64;2.20;41.44;2.62;34.20;7.24;4.20;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:15;1626121035;9.63;2.20;41.40;2.62;34.21;7.19;4.21;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:16;1626121036;9.60;2.19;41.31;2.59;34.22;7.09;4.22;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:17;1626121037;9.58;2.19;41.21;2.61;34.24;6.97;4.23;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:18;1626121038;9.57;2.19;41.19;2.58;34.29;6.90;4.23;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:19;1626121039;9.54;2.19;41.08;2.55;34.34;6.75;4.24;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:20;1626121040;9.53;2.19;41.04;2.56;34.37;6.67;4.24;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:21;1626121041;9.51;2.19;40.96;2.56;34.42;6.54;4.26;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:22;1626121042;9.48;2.19;40.87;2.56;34.47;6.40;4.26;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:23;1626121043;9.46;2.19;40.79;2.53;34.52;6.27;4.27;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:24;1626121044;9.44;2.19;40.73;2.53;34.56;6.17;4.27;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:25;1626121045;9.42;2.19;40.64;2.53;34.60;6.04;4.27;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:26;1626121046;9.39;2.19;40.56;2.57;34.66;5.90;4.28;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:27;1626121047;9.38;2.19;40.52;2.53;34.73;5.79;4.28;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:28;1626121048;9.35;2.18;40.42;2.51;34.82;5.60;4.29;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:29;1626121049;9.33;2.18;40.34;2.49;34.89;5.45;4.30;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:30;1626121050;9.31;2.18;40.25;2.44;34.95;5.30;4.30;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:31;1626121051;9.29;2.17;40.17;2.39;35.02;5.15;4.30;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:32;1626121052;9.26;2.17;40.09;2.35;35.06;5.02;4.30;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:33;1626121053;9.26;2.17;40.08;2.36;35.13;4.94;4.30;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:34;1626121054;9.27;2.17;40.10;2.35;35.23;4.88;4.30;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:35;1626121055;9.27;2.17;40.10;2.40;35.30;4.80;4.31;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:36;1626121056;9.27;2.17;40.10;2.40;35.35;4.75;4.31;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:37;1626121057;9.28;2.17;40.16;2.41;35.41;4.76;4.31;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:38;1626121058;9.27;2.17;40.11;2.39;35.46;4.65;4.31;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:39;1626121059;9.27;2.17;40.11;2.36;35.52;4.59;4.31;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:40;1626121060;9.25;2.17;40.05;2.35;35.61;4.44;4.32;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:41;1626121061;9.23;2.17;39.96;2.39;35.66;4.30;4.32;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:42;1626121062;9.22;2.17;39.94;2.36;35.69;4.25;4.32;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:43;1626121063;9.22;2.17;39.93;2.35;35.70;4.23;4.32;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:44;1626121064;9.20;2.16;39.87;2.32;35.73;4.13;4.33;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:45;1626121065;9.21;2.16;39.91;2.33;35.80;4.11;4.32;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:46;1626121066;9.24;2.16;40.00;2.31;35.88;4.12;4.32;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:47;1626121067;9.22;2.16;39.94;2.31;35.95;3.99;4.33;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:48;1626121068;9.21;2.16;39.90;2.29;35.98;3.93;4.33;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:49;1626121069;9.19;2.16;39.84;2.28;35.98;3.86;4.32;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:50;1626121070;9.17;2.16;39.77;2.29;35.99;3.78;4.33;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:51;1626121071;9.17;2.15;39.74;2.25;35.98;3.76;4.32;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:52;1626121072;9.16;2.15;39.71;2.25;35.98;3.72;4.32;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
