date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;20:17:53;1626121073;9.17;2.15;39.74;2.22;35.98;3.77;4.32;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:54;1626121074;9.17;2.15;39.74;2.22;35.98;3.77;4.32;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:55;1626121075;9.17;2.15;39.73;2.21;36.00;3.73;4.33;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:56;1626121076;9.17;2.15;39.75;2.22;36.02;3.73;4.31;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:57;1626121077;9.15;2.15;39.66;2.22;36.03;3.63;4.31;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:58;1626121078;9.14;2.15;39.65;2.21;36.01;3.64;4.32;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:17:59;1626121079;9.12;2.15;39.57;2.21;35.99;3.57;4.31;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:00;1626121080;9.11;2.15;39.52;2.21;35.95;3.58;4.31;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:01;1626121081;9.09;2.14;39.48;2.16;35.91;3.57;4.32;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:02;1626121082;9.09;2.14;39.44;2.15;35.86;3.58;4.32;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:03;1626121083;9.08;2.14;39.43;2.11;35.85;3.58;4.32;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:04;1626121084;9.07;2.14;39.39;2.16;35.84;3.55;4.31;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:05;1626121085;9.07;2.14;39.38;2.13;35.80;3.58;4.31;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:06;1626121086;9.07;2.14;39.37;2.10;35.77;3.61;4.31;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:07;1626121087;9.05;2.14;39.31;2.11;35.73;3.58;4.31;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:08;1626121088;9.04;2.14;39.29;2.13;35.70;3.59;4.30;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:09;1626121089;9.04;2.14;39.27;2.13;35.67;3.60;4.30;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:10;1626121090;9.03;2.14;39.25;2.10;35.64;3.61;4.30;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:11;1626121091;9.02;2.14;39.22;2.08;35.63;3.60;4.30;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:12;1626121092;9.01;2.14;39.19;2.11;35.59;3.60;4.30;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:13;1626121093;9.01;2.14;39.15;2.11;35.56;3.59;4.30;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:14;1626121094;9.00;2.13;39.12;2.07;35.55;3.58;4.30;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:15;1626121095;8.99;2.14;39.10;2.11;35.53;3.57;4.30;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:16;1626121096;8.99;2.13;39.10;2.07;35.51;3.59;4.30;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:17;1626121097;8.98;2.14;39.06;2.09;35.49;3.57;4.30;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:18;1626121098;8.98;2.14;39.06;2.10;35.50;3.56;4.30;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:19;1626121099;8.97;2.14;39.03;2.11;35.52;3.51;4.30;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:20;1626121100;8.97;2.14;39.02;2.09;35.54;3.49;4.30;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:21;1626121101;8.97;2.14;39.02;2.11;35.56;3.45;4.30;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:22;1626121102;8.96;2.14;39.00;2.08;35.59;3.41;4.30;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:23;1626121103;8.96;2.14;38.99;2.11;35.59;3.39;4.30;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:24;1626121104;8.96;2.14;38.97;2.10;35.60;3.37;4.30;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:25;1626121105;8.96;2.14;38.97;2.09;35.61;3.36;4.30;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:26;1626121106;8.96;2.14;38.98;2.11;35.63;3.35;4.30;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:27;1626121107;8.95;2.14;38.96;2.10;35.66;3.31;4.30;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:28;1626121108;8.96;2.14;38.97;2.09;35.66;3.31;4.30;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:29;1626121109;8.95;2.14;38.96;2.13;35.63;3.34;4.30;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:30;1626121110;8.95;2.14;38.95;2.15;35.59;3.36;4.30;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:31;1626121111;8.95;2.14;38.94;2.11;35.60;3.34;4.30;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:32;1626121112;8.94;2.14;38.92;2.13;35.65;3.27;4.30;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:33;1626121113;8.94;2.14;38.91;2.16;35.66;3.24;4.30;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:34;1626121114;8.93;2.14;38.87;2.15;35.67;3.20;4.30;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:35;1626121115;8.92;2.14;38.85;2.14;35.67;3.17;4.30;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:36;1626121116;8.91;2.14;38.79;2.17;35.65;3.14;4.30;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:37;1626121117;8.90;2.14;38.75;2.14;35.64;3.11;4.30;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:38;1626121118;8.88;2.14;38.68;2.17;35.63;3.06;4.30;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:39;1626121119;8.85;2.14;38.59;2.15;35.61;2.98;4.30;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:40;1626121120;8.83;2.14;38.51;2.14;35.60;2.91;4.30;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:41;1626121121;8.81;2.14;38.43;2.13;35.58;2.85;4.30;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:42;1626121122;8.78;2.14;38.32;2.11;35.55;2.77;4.30;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:43;1626121123;8.75;2.14;38.19;2.10;35.53;2.66;4.31;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:44;1626121124;8.72;2.13;38.09;2.06;35.51;2.58;4.30;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:45;1626121125;8.68;2.13;37.94;2.03;35.46;2.48;4.31;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:46;1626121126;8.65;2.13;37.82;2.02;35.38;2.44;4.31;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:47;1626121127;8.62;2.12;37.70;1.96;35.32;2.38;4.31;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:48;1626121128;8.59;2.12;37.61;1.93;35.24;2.37;4.31;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:49;1626121129;8.57;2.11;37.52;1.88;35.17;2.35;4.30;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:50;1626121130;8.54;2.11;37.41;1.83;35.09;2.31;4.30;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:51;1626121131;8.51;2.11;37.30;1.82;34.98;2.31;4.30;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:52;1626121132;8.50;2.10;37.24;1.75;34.89;2.35;4.30;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:53;1626121133;8.47;2.10;37.14;1.75;34.80;2.34;4.30;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:54;1626121134;8.44;2.09;37.04;1.66;34.70;2.34;4.30;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:55;1626121135;8.42;2.08;36.95;1.57;34.60;2.35;4.29;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:56;1626121136;8.41;2.07;36.90;1.51;34.51;2.39;4.29;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:57;1626121137;8.39;2.06;36.83;1.44;34.42;2.41;4.28;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:58;1626121138;8.39;2.06;36.82;1.38;34.34;2.48;4.27;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:18:59;1626121139;8.38;2.05;36.78;1.36;34.29;2.49;4.26;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:00;1626121140;8.38;2.05;36.81;1.37;34.23;2.58;4.26;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:01;1626121141;8.38;2.05;36.80;1.31;34.18;2.62;4.24;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:02;1626121142;8.40;2.05;36.89;1.29;34.14;2.75;4.23;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:03;1626121143;8.42;2.05;36.95;1.33;34.13;2.83;4.22;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:04;1626121144;8.45;2.05;37.05;1.36;34.12;2.94;4.22;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:05;1626121145;8.48;2.06;37.18;1.40;34.09;3.10;4.20;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:06;1626121146;8.52;2.06;37.32;1.43;34.09;3.24;4.20;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:07;1626121147;8.55;2.07;37.46;1.48;34.10;3.36;4.19;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:08;1626121148;8.60;2.08;37.65;1.55;34.12;3.53;4.18;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:09;1626121149;8.65;2.08;37.84;1.59;34.15;3.69;4.17;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:10;1626121150;8.73;2.09;38.13;1.68;34.19;3.94;4.16;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:11;1626121151;8.82;2.11;38.45;1.83;34.22;4.23;4.16;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:12;1626121152;8.87;2.12;38.66;1.95;34.24;4.41;4.16;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:13;1626121153;8.92;2.14;38.82;2.09;34.23;4.58;4.15;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:14;1626121154;8.95;2.14;38.96;2.17;34.23;4.73;4.15;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:15;1626121155;8.97;2.15;39.02;2.21;34.23;4.80;4.15;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:16;1626121156;9.02;2.16;39.22;2.26;34.19;5.03;4.16;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:17;1626121157;9.05;2.16;39.30;2.31;34.15;5.15;4.16;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:18;1626121158;9.08;2.16;39.42;2.32;34.11;5.31;4.16;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:19;1626121159;9.11;2.16;39.54;2.33;34.07;5.47;4.16;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:20;1626121160;9.11;2.17;39.53;2.35;34.05;5.48;4.16;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:21;1626121161;9.13;2.17;39.60;2.37;34.05;5.55;4.18;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:22;1626121162;9.14;2.17;39.64;2.38;34.04;5.60;4.19;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:23;1626121163;9.16;2.17;39.71;2.38;34.02;5.68;4.19;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:24;1626121164;9.17;2.17;39.76;2.39;34.00;5.76;4.20;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:25;1626121165;9.20;2.18;39.85;2.45;33.95;5.90;4.20;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:26;1626121166;9.22;2.18;39.95;2.45;33.90;6.05;4.21;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:27;1626121167;9.24;2.17;40.01;2.42;33.87;6.14;4.22;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:28;1626121168;9.26;2.18;40.09;2.48;33.80;6.29;4.23;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:29;1626121169;9.30;2.18;40.23;2.46;33.74;6.48;4.23;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:30;1626121170;9.30;2.18;40.22;2.49;33.70;6.51;4.24;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:31;1626121171;9.33;2.18;40.33;2.48;33.67;6.66;4.25;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:32;1626121172;9.36;2.18;40.44;2.48;33.63;6.80;4.25;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:33;1626121173;9.36;2.18;40.43;2.50;33.59;6.83;4.27;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:34;1626121174;9.38;2.18;40.52;2.50;33.55;6.97;4.27;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:35;1626121175;9.40;2.19;40.57;2.54;33.50;7.07;4.27;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:36;1626121176;9.42;2.19;40.67;2.52;33.43;7.24;4.28;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:37;1626121177;9.43;2.19;40.69;2.52;33.38;7.30;4.28;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:38;1626121178;9.45;2.19;40.77;2.54;33.37;7.41;4.29;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:39;1626121179;9.45;2.19;40.76;2.56;33.34;7.42;4.30;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:40;1626121180;9.49;2.19;40.91;2.57;33.30;7.61;4.31;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:41;1626121181;9.54;2.19;41.09;2.58;33.29;7.80;4.31;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:42;1626121182;9.54;2.19;41.07;2.58;33.27;7.79;4.31;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:43;1626121183;9.56;2.19;41.16;2.59;33.27;7.89;4.33;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:44;1626121184;9.59;2.20;41.26;2.63;33.28;7.98;4.33;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:45;1626121185;9.60;2.19;41.31;2.59;33.27;8.03;4.34;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:46;1626121186;9.62;2.20;41.37;2.62;33.23;8.14;4.34;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:47;1626121187;9.65;2.20;41.48;2.65;33.22;8.26;4.35;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:48;1626121188;9.67;2.20;41.54;2.66;33.23;8.32;4.35;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:49;1626121189;9.70;2.20;41.64;2.67;33.24;8.40;4.37;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:50;1626121190;9.72;2.20;41.70;2.65;33.23;8.47;4.37;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:51;1626121191;9.74;2.21;41.77;2.70;33.20;8.58;4.37;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:52;1626121192;9.74;2.20;41.79;2.68;33.17;8.62;4.38;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:53;1626121193;9.76;2.20;41.86;2.69;33.14;8.72;4.38;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:54;1626121194;9.78;2.21;41.91;2.71;33.11;8.80;4.39;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:55;1626121195;9.80;2.21;41.99;2.70;33.07;8.92;4.40;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:56;1626121196;9.81;2.21;42.02;2.72;33.04;8.98;4.41;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:57;1626121197;9.82;2.21;42.05;2.74;33.01;9.04;4.41;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:58;1626121198;9.82;2.21;42.05;2.72;33.00;9.05;4.41;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:19:59;1626121199;9.83;2.21;42.11;2.74;33.00;9.11;4.42;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:00;1626121200;9.83;2.21;42.09;2.75;33.02;9.08;4.42;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:01;1626121201;9.85;2.21;42.18;2.74;33.03;9.15;4.43;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:02;1626121202;9.86;2.21;42.20;2.77;33.05;9.15;4.44;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:03;1626121203;9.84;2.21;42.13;2.75;33.07;9.06;4.45;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:04;1626121204;9.85;2.21;42.16;2.75;33.09;9.07;4.45;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:05;1626121205;9.83;2.21;42.09;2.74;33.12;8.98;4.45;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:06;1626121206;9.81;2.21;42.03;2.76;33.13;8.89;4.46;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:07;1626121207;9.79;2.21;41.97;2.74;33.14;8.83;4.47;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:08;1626121208;9.78;2.21;41.92;2.76;33.13;8.78;4.47;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:09;1626121209;9.76;2.21;41.84;2.75;33.13;8.71;4.48;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:10;1626121210;9.74;2.21;41.78;2.77;33.16;8.63;4.48;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:11;1626121211;9.70;2.21;41.66;2.72;33.19;8.47;4.48;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:12;1626121212;9.69;2.21;41.62;2.72;33.23;8.39;4.48;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:13;1626121213;9.67;2.21;41.53;2.71;33.25;8.28;4.48;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:14;1626121214;9.65;2.21;41.45;2.71;33.27;8.18;4.49;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:15;1626121215;9.61;2.20;41.34;2.68;33.32;8.02;4.49;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:16;1626121216;9.61;2.20;41.34;2.69;33.36;7.98;4.50;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:17;1626121217;9.60;2.20;41.29;2.68;33.38;7.91;4.50;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:18;1626121218;9.58;2.20;41.22;2.66;33.38;7.84;4.51;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:19;1626121219;9.54;2.19;41.08;2.56;33.41;7.67;4.51;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:20;1626121220;9.51;2.19;40.98;2.57;33.43;7.55;4.51;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:21;1626121221;9.49;2.18;40.90;2.49;33.46;7.44;4.51;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:22;1626121222;9.45;2.17;40.76;2.37;33.49;7.27;4.51;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:23;1626121223;9.43;2.16;40.68;2.31;33.56;7.12;4.51;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:24;1626121224;9.41;2.16;40.61;2.29;33.64;6.97;4.50;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:25;1626121225;9.39;2.15;40.53;2.25;33.75;6.78;4.51;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:26;1626121226;9.38;2.16;40.50;2.26;33.86;6.65;4.49;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:27;1626121227;9.38;2.15;40.51;2.22;33.94;6.58;4.49;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:28;1626121228;9.37;2.15;40.46;2.20;34.03;6.43;4.48;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:29;1626121229;9.35;2.14;40.42;2.17;34.14;6.28;4.48;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:30;1626121230;9.35;2.14;40.41;2.16;34.27;6.14;4.48;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:31;1626121231;9.34;2.14;40.37;2.11;34.38;6.00;4.48;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:32;1626121232;9.33;2.14;40.35;2.11;34.51;5.84;4.46;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:33;1626121233;9.33;2.14;40.33;2.08;34.65;5.68;4.45;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:34;1626121234;9.32;2.13;40.30;2.06;34.77;5.52;4.45;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:35;1626121235;9.32;2.13;40.30;2.02;34.89;5.41;4.44;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:36;1626121236;9.31;2.12;40.24;1.99;35.01;5.24;4.44;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:37;1626121237;9.29;2.12;40.19;1.95;35.09;5.10;4.43;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:38;1626121238;9.28;2.12;40.16;1.92;35.16;5.00;4.42;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:39;1626121239;9.27;2.11;40.12;1.86;35.21;4.91;4.42;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:40;1626121240;9.26;2.10;40.09;1.80;35.23;4.85;4.41;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:41;1626121241;9.25;2.10;40.03;1.79;35.26;4.78;4.40;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:42;1626121242;9.24;2.10;40.01;1.79;35.30;4.70;4.39;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:43;1626121243;9.23;2.10;39.96;1.73;35.33;4.64;4.39;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:44;1626121244;9.22;2.09;39.92;1.67;35.37;4.55;4.37;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:45;1626121245;9.20;2.09;39.85;1.64;35.43;4.42;4.37;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:46;1626121246;9.18;2.08;39.80;1.61;35.49;4.30;4.35;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:47;1626121247;9.17;2.08;39.76;1.60;35.53;4.23;4.34;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:48;1626121248;9.16;2.07;39.72;1.54;35.57;4.15;4.34;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:49;1626121249;9.15;2.07;39.67;1.51;35.64;4.03;4.33;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:50;1626121250;9.14;2.07;39.66;1.51;35.69;3.97;4.32;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:51;1626121251;9.13;2.07;39.62;1.48;35.70;3.92;4.30;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:52;1626121252;9.13;2.07;39.62;1.47;35.70;3.92;4.30;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:53;1626121253;9.12;2.06;39.57;1.44;35.72;3.85;4.29;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:54;1626121254;9.12;2.06;39.57;1.40;35.71;3.86;4.28;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:55;1626121255;9.11;2.06;39.54;1.40;35.70;3.84;4.27;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:56;1626121256;9.10;2.06;39.50;1.41;35.72;3.78;4.25;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:57;1626121257;9.09;2.05;39.46;1.37;35.77;3.69;4.24;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:58;1626121258;9.08;2.05;39.43;1.37;35.80;3.63;4.23;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:20:59;1626121259;9.07;2.06;39.39;1.38;35.80;3.59;4.22;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:00;1626121260;9.06;2.05;39.35;1.36;35.82;3.52;4.22;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:01;1626121261;9.05;2.05;39.32;1.32;35.84;3.47;4.20;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:02;1626121262;9.05;2.05;39.31;1.37;35.88;3.43;4.20;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:03;1626121263;9.03;2.05;39.24;1.33;35.91;3.32;4.19;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:04;1626121264;9.02;2.05;39.20;1.30;35.90;3.30;4.18;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:05;1626121265;9.01;2.04;39.18;1.27;35.90;3.28;4.17;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:06;1626121266;9.00;2.05;39.11;1.29;35.90;3.22;4.16;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:07;1626121267;8.99;2.04;39.08;1.25;35.91;3.17;4.15;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:08;1626121268;8.98;2.04;39.04;1.26;35.90;3.14;4.15;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:09;1626121269;8.96;2.04;39.00;1.25;35.86;3.14;4.13;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:10;1626121270;8.95;2.04;38.94;1.25;35.81;3.13;4.12;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:11;1626121271;8.94;2.04;38.90;1.21;35.77;3.13;4.12;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:12;1626121272;8.93;2.03;38.86;1.17;35.70;3.16;4.11;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:13;1626121273;8.91;2.03;38.80;1.17;35.67;3.13;4.10;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:14;1626121274;8.90;2.03;38.76;1.14;35.66;3.11;4.09;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:15;1626121275;8.89;2.03;38.71;1.12;35.63;3.08;4.08;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:16;1626121276;8.87;2.03;38.64;1.11;35.63;3.01;4.08;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:17;1626121277;8.85;2.03;38.58;1.11;35.60;2.98;4.06;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:18;1626121278;8.85;2.02;38.56;1.07;35.60;2.96;4.05;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:19;1626121279;8.83;2.02;38.51;1.06;35.61;2.90;4.05;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:20;1626121280;8.82;2.02;38.45;1.09;35.60;2.85;4.04;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:21;1626121281;8.80;2.02;38.40;1.01;35.62;2.79;4.03;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:22;1626121282;8.79;2.01;38.36;1.00;35.62;2.74;4.02;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:23;1626121283;8.78;2.01;38.30;0.99;35.59;2.71;4.01;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:24;1626121284;8.76;2.02;38.24;1.01;35.55;2.69;4.01;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:25;1626121285;8.75;2.01;38.19;0.99;35.53;2.65;3.99;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:26;1626121286;8.73;2.01;38.13;0.96;35.48;2.65;3.98;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:27;1626121287;8.71;2.01;38.07;0.99;35.44;2.63;3.97;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:28;1626121288;8.70;2.01;38.01;0.95;35.38;2.63;3.97;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:29;1626121289;8.69;2.01;37.96;0.93;35.32;2.64;3.96;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:30;1626121290;8.66;2.01;37.88;0.94;35.26;2.62;3.94;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:31;1626121291;8.64;2.00;37.79;0.89;35.23;2.56;3.95;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:32;1626121292;8.63;2.00;37.74;0.86;35.21;2.53;3.92;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:33;1626121293;8.61;2.00;37.67;0.87;35.19;2.49;3.91;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:34;1626121294;8.59;2.00;37.58;0.83;35.16;2.43;3.91;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:35;1626121295;8.57;1.99;37.51;0.80;35.12;2.39;3.89;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:36;1626121296;8.54;1.99;37.40;0.80;35.08;2.32;3.88;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:37;1626121297;8.51;1.99;37.30;0.77;35.00;2.30;3.87;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:38;1626121298;8.48;1.99;37.19;0.74;34.91;2.29;3.87;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:39;1626121299;8.46;1.98;37.08;0.70;34.80;2.28;3.85;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:40;1626121300;8.42;1.98;36.96;0.68;34.70;2.27;3.84;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:41;1626121301;8.40;1.98;36.89;0.68;34.58;2.31;3.83;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:42;1626121302;8.37;1.97;36.76;0.61;34.47;2.30;3.83;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:43;1626121303;8.35;1.97;36.66;0.58;34.36;2.30;3.81;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:44;1626121304;8.32;1.96;36.57;0.52;34.25;2.32;3.79;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:45;1626121305;8.29;1.96;36.45;0.51;34.17;2.28;3.79;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:46;1626121306;8.27;1.96;36.36;0.46;34.11;2.25;3.77;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:47;1626121307;8.25;1.96;36.28;0.46;34.04;2.24;3.77;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:48;1626121308;8.23;1.95;36.23;0.39;33.96;2.27;3.76;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:49;1626121309;8.22;1.95;36.16;0.37;33.88;2.28;3.74;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:50;1626121310;8.21;1.94;36.11;0.29;33.83;2.29;3.73;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:51;1626121311;8.20;1.93;36.10;0.22;33.78;2.31;3.72;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:52;1626121312;8.20;1.93;36.10;0.21;33.73;2.37;3.70;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:53;1626121313;8.21;1.92;36.11;0.14;33.68;2.43;3.68;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:54;1626121314;8.22;1.92;36.18;0.11;33.65;2.53;3.67;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:55;1626121315;8.25;1.92;36.29;0.09;33.63;2.67;3.65;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:56;1626121316;8.29;1.92;36.44;0.08;33.62;2.82;3.63;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:57;1626121317;8.32;1.92;36.57;0.14;33.60;2.97;3.62;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:58;1626121318;8.38;1.92;36.81;0.17;33.60;3.21;3.61;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:21:59;1626121319;8.46;1.94;37.10;0.28;33.60;3.50;3.59;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:00;1626121320;8.56;1.94;37.47;0.36;33.64;3.83;3.57;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:01;1626121321;8.68;1.96;37.92;0.51;33.67;4.25;3.55;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:02;1626121322;8.75;1.98;38.19;0.69;33.68;4.51;3.55;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:03;1626121323;8.84;1.99;38.52;0.80;33.68;4.84;3.54;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:04;1626121324;8.87;2.01;38.66;0.96;33.66;5.00;3.53;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:05;1626121325;8.95;2.02;38.93;1.04;33.63;5.31;3.52;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:06;1626121326;8.99;2.03;39.10;1.10;33.60;5.50;3.52;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:07;1626121327;9.01;2.03;39.15;1.16;33.58;5.57;3.52;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:08;1626121328;9.07;2.04;39.39;1.22;33.58;5.81;3.52;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:09;1626121329;9.09;2.04;39.47;1.26;33.54;5.93;3.52;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:10;1626121330;9.13;2.05;39.60;1.30;33.49;6.11;3.52;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:11;1626121331;9.16;2.06;39.70;1.38;33.45;6.25;3.52;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:12;1626121332;9.17;2.05;39.77;1.37;33.38;6.40;3.52;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:13;1626121333;9.19;2.06;39.83;1.38;33.30;6.53;3.52;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:14;1626121334;9.21;2.06;39.90;1.40;33.26;6.64;3.53;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:15;1626121335;9.24;2.06;40.00;1.43;33.24;6.76;3.54;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:16;1626121336;9.25;2.06;40.02;1.45;33.23;6.79;3.54;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:17;1626121337;9.27;2.06;40.11;1.45;33.21;6.90;3.54;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:18;1626121338;9.29;2.07;40.18;1.51;33.21;6.97;3.55;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:19;1626121339;9.29;2.07;40.17;1.49;33.21;6.96;3.55;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:20;1626121340;9.32;2.07;40.30;1.49;33.19;7.12;3.55;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:21;1626121341;9.33;2.07;40.35;1.50;33.15;7.20;3.56;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:22;1626121342;9.37;2.07;40.48;1.52;33.11;7.37;3.56;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:23;1626121343;9.37;2.07;40.49;1.51;33.07;7.42;3.57;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:24;1626121344;9.40;2.07;40.57;1.51;33.02;7.55;3.57;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:25;1626121345;9.42;2.07;40.65;1.53;32.99;7.66;3.58;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:26;1626121346;9.45;2.07;40.76;1.52;32.98;7.78;3.58;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:27;1626121347;9.48;2.08;40.88;1.55;32.95;7.92;3.59;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:28;1626121348;9.48;2.07;40.88;1.53;32.95;7.92;3.59;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:29;1626121349;9.51;2.08;40.96;1.59;32.95;8.01;3.59;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:30;1626121350;9.53;2.07;41.06;1.54;32.95;8.10;3.59;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:31;1626121351;9.55;2.08;41.11;1.56;32.95;8.16;3.60;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:32;1626121352;9.58;2.08;41.22;1.57;32.98;8.24;3.61;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:33;1626121353;9.62;2.08;41.35;1.56;33.00;8.35;3.60;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:34;1626121354;9.61;2.08;41.32;1.61;33.02;8.31;3.62;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:35;1626121355;9.65;2.08;41.48;1.62;33.05;8.43;3.61;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:36;1626121356;9.65;2.08;41.48;1.61;33.09;8.38;3.62;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:37;1626121357;9.68;2.08;41.58;1.60;33.11;8.47;3.62;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:38;1626121358;9.70;2.08;41.63;1.62;33.13;8.50;3.62;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:39;1626121359;9.71;2.08;41.68;1.57;33.16;8.52;3.62;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:40;1626121360;9.71;2.08;41.68;1.61;33.19;8.49;3.63;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:41;1626121361;9.73;2.08;41.76;1.63;33.21;8.55;3.63;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:42;1626121362;9.73;2.08;41.73;1.63;33.25;8.48;3.64;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:43;1626121363;9.72;2.09;41.72;1.65;33.27;8.45;3.64;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:44;1626121364;9.72;2.08;41.71;1.61;33.32;8.39;3.64;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:45;1626121365;9.72;2.09;41.70;1.65;33.38;8.31;3.64;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:46;1626121366;9.71;2.08;41.66;1.63;33.44;8.23;3.65;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:47;1626121367;9.69;2.08;41.62;1.63;33.48;8.14;3.65;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:48;1626121368;9.69;2.08;41.62;1.62;33.50;8.12;3.66;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:49;1626121369;9.69;2.08;41.61;1.61;33.51;8.11;3.66;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:50;1626121370;9.66;2.08;41.52;1.63;33.55;7.97;3.66;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:51;1626121371;9.66;2.08;41.49;1.62;33.61;7.88;3.66;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:52;1626121372;9.64;2.08;41.43;1.62;33.72;7.72;3.66;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:53;1626121373;9.63;2.08;41.39;1.62;33.83;7.56;3.66;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:54;1626121374;9.63;2.08;41.41;1.57;33.94;7.47;3.66;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:55;1626121375;9.62;2.08;41.35;1.55;34.05;7.30;3.67;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:56;1626121376;9.59;2.08;41.25;1.59;34.13;7.12;3.66;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:57;1626121377;9.57;2.08;41.19;1.55;34.23;6.97;3.67;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:58;1626121378;9.54;2.08;41.09;1.56;34.32;6.77;3.67;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:22:59;1626121379;9.55;2.08;41.13;1.55;34.41;6.72;3.68;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:00;1626121380;9.53;2.07;41.04;1.52;34.48;6.56;3.67;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:01;1626121381;9.53;2.07;41.05;1.53;34.58;6.47;3.68;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:02;1626121382;9.52;2.07;41.00;1.52;34.70;6.30;3.67;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:03;1626121383;9.49;2.07;40.92;1.53;34.83;6.09;3.67;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:04;1626121384;9.49;2.07;40.91;1.50;34.99;5.92;3.67;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:05;1626121385;9.49;2.07;40.89;1.51;35.13;5.76;3.67;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:06;1626121386;9.46;2.06;40.79;1.45;35.24;5.55;3.67;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:07;1626121387;9.46;2.07;40.81;1.47;35.30;5.50;3.67;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:08;1626121388;9.46;2.07;40.78;1.47;35.40;5.38;3.67;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:09;1626121389;9.46;2.06;40.81;1.42;35.48;5.32;3.67;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:10;1626121390;9.46;2.06;40.81;1.40;35.59;5.22;3.67;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:11;1626121391;9.46;2.05;40.81;1.33;35.70;5.11;3.66;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:12;1626121392;9.46;2.04;40.80;1.27;35.81;4.99;3.67;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:13;1626121393;9.44;2.04;40.74;1.19;35.91;4.82;3.66;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:14;1626121394;9.43;2.03;40.70;1.16;36.00;4.70;3.66;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:15;1626121395;9.42;2.02;40.67;1.09;36.10;4.57;3.66;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:16;1626121396;9.41;2.02;40.63;1.07;36.20;4.42;3.65;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:17;1626121397;9.39;2.02;40.56;1.01;36.31;4.24;3.65;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:18;1626121398;9.38;2.01;40.52;0.96;36.38;4.14;3.64;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:19;1626121399;9.37;2.01;40.49;0.94;36.44;4.05;3.63;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:20;1626121400;9.35;2.00;40.41;0.89;36.47;3.94;3.62;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:21;1626121401;9.35;2.00;40.39;0.85;36.48;3.91;3.62;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:22;1626121402;9.33;1.99;40.34;0.80;36.51;3.83;3.61;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:23;1626121403;9.33;1.99;40.31;0.79;36.53;3.78;3.60;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:24;1626121404;9.31;1.98;40.26;0.73;36.59;3.68;3.59;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:25;1626121405;9.31;1.98;40.25;0.71;36.63;3.62;3.59;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:26;1626121406;9.30;1.98;40.23;0.73;36.70;3.53;3.57;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:27;1626121407;9.30;1.98;40.21;0.70;36.74;3.47;3.56;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:28;1626121408;9.29;1.98;40.19;0.67;36.78;3.41;3.55;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:29;1626121409;9.29;1.98;40.19;0.69;36.83;3.36;3.55;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:30;1626121410;9.28;1.98;40.16;0.66;36.88;3.29;3.53;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:31;1626121411;9.28;1.97;40.15;0.62;36.90;3.25;3.52;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:32;1626121412;9.27;1.97;40.12;0.62;36.91;3.21;3.52;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:33;1626121413;9.27;1.97;40.11;0.60;36.94;3.17;3.51;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:34;1626121414;9.26;1.97;40.09;0.58;36.97;3.13;3.49;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:35;1626121415;9.26;1.96;40.08;0.52;36.99;3.09;3.48;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:36;1626121416;9.26;1.96;40.07;0.49;36.99;3.08;3.48;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:37;1626121417;9.25;1.96;40.03;0.48;36.97;3.06;3.46;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:38;1626121418;9.24;1.96;40.00;0.46;36.93;3.07;3.45;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:39;1626121419;9.24;1.95;39.99;0.41;36.88;3.11;3.45;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:40;1626121420;9.23;1.95;39.96;0.42;36.84;3.13;3.44;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:41;1626121421;9.22;1.95;39.93;0.41;36.80;3.12;3.43;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:42;1626121422;9.21;1.94;39.89;0.36;36.77;3.13;3.41;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:43;1626121423;9.20;1.94;39.85;0.32;36.73;3.11;3.41;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:44;1626121424;9.19;1.94;39.81;0.32;36.69;3.13;3.39;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:45;1626121425;9.18;1.94;39.80;0.33;36.63;3.16;3.39;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:46;1626121426;9.17;1.94;39.74;0.28;36.59;3.15;3.37;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:47;1626121427;9.16;1.94;39.70;0.28;36.54;3.16;3.37;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:48;1626121428;9.14;1.93;39.65;0.23;36.49;3.15;3.35;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:49;1626121429;9.13;1.93;39.61;0.20;36.45;3.17;3.34;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:50;1626121430;9.11;1.92;39.54;0.13;36.42;3.12;3.33;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:51;1626121431;9.10;1.92;39.50;0.12;36.39;3.11;3.32;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:52;1626121432;9.09;1.91;39.47;0.07;36.34;3.13;3.30;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:53;1626121433;9.08;1.91;39.41;0.07;36.28;3.13;3.30;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:54;1626121434;9.06;1.91;39.35;0.03;36.21;3.14;3.28;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:55;1626121435;9.04;1.91;39.28;0.02;36.18;3.10;3.27;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:56;1626121436;9.03;1.90;39.23;-0.06;36.17;3.06;3.26;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:57;1626121437;9.01;1.90;39.15;-0.05;36.17;2.98;3.24;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:58;1626121438;8.99;1.90;39.08;-0.10;36.14;2.94;3.23;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:23:59;1626121439;8.97;1.89;39.02;-0.11;36.09;2.92;3.23;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:00;1626121440;8.94;1.89;38.92;-0.17;36.04;2.88;3.21;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:01;1626121441;8.92;1.88;38.83;-0.21;36.01;2.82;3.20;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:02;1626121442;8.90;1.88;38.75;-0.26;35.98;2.76;3.18;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:03;1626121443;8.87;1.88;38.66;-0.28;35.97;2.69;3.17;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:04;1626121444;8.85;1.87;38.56;-0.34;35.95;2.60;3.16;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:05;1626121445;8.83;1.87;38.48;-0.36;35.91;2.57;3.15;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:06;1626121446;8.79;1.86;38.37;-0.41;35.87;2.50;3.13;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:07;1626121447;8.77;1.86;38.28;-0.48;35.84;2.44;3.12;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:08;1626121448;8.74;1.85;38.18;-0.49;35.80;2.38;3.11;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:09;1626121449;8.72;1.85;38.09;-0.54;35.73;2.37;3.09;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:10;1626121450;8.70;1.85;37.99;-0.57;35.65;2.35;3.08;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:11;1626121451;8.67;1.84;37.90;-0.62;35.56;2.34;3.06;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:12;1626121452;8.65;1.84;37.81;-0.64;35.46;2.35;3.05;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:13;1626121453;8.62;1.83;37.69;-0.69;35.38;2.32;3.03;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:14;1626121454;8.59;1.83;37.60;-0.71;35.28;2.32;3.02;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:15;1626121455;8.56;1.83;37.50;-0.71;35.19;2.31;3.01;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:16;1626121456;8.54;1.82;37.42;-0.79;35.13;2.29;2.99;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:17;1626121457;8.51;1.82;37.30;-0.84;35.06;2.24;2.98;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:18;1626121458;8.49;1.82;37.20;-0.86;35.01;2.19;2.97;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:19;1626121459;8.46;1.81;37.08;-0.87;34.92;2.16;2.95;3.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:20;1626121460;8.44;1.81;37.01;-0.91;34.83;2.18;2.94;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:21;1626121461;8.41;1.81;36.91;-0.94;34.71;2.20;2.91;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:22;1626121462;8.38;1.80;36.80;-1.00;34.61;2.19;2.90;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:23;1626121463;8.36;1.80;36.73;-1.00;34.53;2.20;2.88;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:24;1626121464;8.33;1.80;36.61;-1.02;34.48;2.14;2.87;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:25;1626121465;8.31;1.79;36.54;-1.07;34.42;2.12;2.85;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:26;1626121466;8.29;1.79;36.45;-1.08;34.38;2.08;2.84;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:27;1626121467;8.28;1.79;36.40;-1.14;34.34;2.06;2.82;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:28;1626121468;8.27;1.79;36.35;-1.13;34.29;2.06;2.80;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:29;1626121469;8.26;1.79;36.31;-1.12;34.25;2.06;2.79;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:30;1626121470;8.25;1.78;36.30;-1.17;34.20;2.10;2.77;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:31;1626121471;8.26;1.78;36.31;-1.20;34.15;2.16;2.75;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:32;1626121472;8.27;1.78;36.35;-1.17;34.10;2.25;2.74;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:33;1626121473;8.27;1.78;36.36;-1.17;34.06;2.30;2.71;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:34;1626121474;8.29;1.79;36.45;-1.14;34.03;2.41;2.70;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:35;1626121475;8.31;1.79;36.53;-1.09;34.01;2.52;2.69;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:36;1626121476;8.34;1.79;36.64;-1.06;33.98;2.67;2.68;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:37;1626121477;8.38;1.80;36.77;-0.98;33.96;2.81;2.66;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:38;1626121478;8.40;1.81;36.88;-0.92;33.95;2.92;2.65;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:39;1626121479;8.43;1.81;37.00;-0.87;33.95;3.05;2.63;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:40;1626121480;8.47;1.82;37.13;-0.78;33.93;3.20;2.62;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:41;1626121481;8.52;1.83;37.34;-0.70;33.92;3.42;2.62;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:42;1626121482;8.59;1.85;37.59;-0.57;33.92;3.67;2.60;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:43;1626121483;8.68;1.86;37.93;-0.45;33.93;4.00;2.59;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:44;1626121484;8.74;1.88;38.17;-0.27;33.90;4.27;2.58;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:45;1626121485;8.81;1.89;38.43;-0.13;33.87;4.56;2.57;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:46;1626121486;8.83;1.91;38.48;-0.01;33.84;4.65;2.57;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:47;1626121487;8.90;1.92;38.75;0.12;33.80;4.94;2.56;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:48;1626121488;8.90;1.93;38.76;0.19;33.76;5.00;2.56;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:49;1626121489;8.95;1.94;38.95;0.29;33.70;5.25;2.56;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:50;1626121490;9.00;1.94;39.12;0.29;33.66;5.46;2.57;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:51;1626121491;9.02;1.95;39.19;0.37;33.63;5.56;2.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:52;1626121492;9.07;1.95;39.38;0.39;33.59;5.79;2.58;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:53;1626121493;9.10;1.96;39.51;0.52;33.55;5.96;2.59;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:54;1626121494;9.15;1.98;39.66;0.65;33.53;6.13;2.60;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:55;1626121495;9.18;1.98;39.80;0.68;33.48;6.31;2.61;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:56;1626121496;9.21;1.99;39.90;0.76;33.43;6.47;2.61;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:57;1626121497;9.24;2.00;40.00;0.84;33.38;6.62;2.62;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:58;1626121498;9.29;2.01;40.19;0.95;33.37;6.82;2.63;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:24:59;1626121499;9.33;2.01;40.32;0.98;33.36;6.96;2.65;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:00;1626121500;9.38;2.02;40.50;1.04;33.35;7.14;2.66;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:01;1626121501;9.41;2.02;40.62;1.05;33.35;7.27;2.67;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:02;1626121502;9.42;2.02;40.67;1.08;33.36;7.31;2.70;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:03;1626121503;9.45;2.02;40.77;1.08;33.36;7.41;2.70;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:04;1626121504;9.47;2.03;40.83;1.12;33.36;7.47;2.72;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:05;1626121505;9.51;2.03;40.98;1.18;33.34;7.64;2.74;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:06;1626121506;9.56;2.04;41.14;1.22;33.35;7.79;2.76;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:07;1626121507;9.60;2.05;41.28;1.32;33.37;7.91;2.77;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:08;1626121508;9.64;2.05;41.42;1.34;33.38;8.04;2.79;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:09;1626121509;9.66;2.06;41.51;1.42;33.38;8.13;2.81;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:10;1626121510;9.71;2.07;41.67;1.47;33.41;8.27;2.82;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:11;1626121511;9.74;2.07;41.78;1.51;33.42;8.36;2.84;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:12;1626121512;9.77;2.07;41.88;1.54;33.45;8.42;2.87;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:13;1626121513;9.81;2.08;42.04;1.60;33.47;8.58;2.88;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:14;1626121514;9.83;2.09;42.09;1.64;33.47;8.63;2.91;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:15;1626121515;9.86;2.09;42.20;1.65;33.45;8.75;2.92;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:16;1626121516;9.88;2.09;42.26;1.67;33.43;8.83;2.95;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:17;1626121517;9.87;2.09;42.25;1.65;33.41;8.83;2.96;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:18;1626121518;9.90;2.09;42.35;1.64;33.40;8.95;2.98;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:19;1626121519;9.91;2.09;42.37;1.66;33.39;8.98;3.01;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:20;1626121520;9.93;2.09;42.46;1.68;33.37;9.09;3.02;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:21;1626121521;9.96;2.09;42.54;1.68;33.33;9.21;3.05;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:22;1626121522;9.96;2.09;42.56;1.69;33.30;9.26;3.06;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:23;1626121523;9.98;2.09;42.61;1.70;33.29;9.33;3.09;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:24;1626121524;9.99;2.09;42.65;1.70;33.30;9.35;3.11;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:25;1626121525;9.99;2.09;42.65;1.72;33.32;9.33;3.12;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:26;1626121526;9.99;2.09;42.66;1.72;33.34;9.31;3.14;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:27;1626121527;9.97;2.10;42.60;1.73;33.36;9.24;3.16;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:28;1626121528;9.98;2.10;42.63;1.75;33.38;9.25;3.18;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:29;1626121529;9.97;2.10;42.58;1.73;33.41;9.17;3.20;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:30;1626121530;9.97;2.10;42.58;1.74;33.45;9.13;3.21;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:31;1626121531;9.95;2.09;42.52;1.72;33.47;9.05;3.23;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:32;1626121532;9.92;2.09;42.42;1.70;33.48;8.95;3.24;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:33;1626121533;9.90;2.10;42.35;1.74;33.51;8.84;3.27;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:34;1626121534;9.87;2.10;42.24;1.75;33.54;8.70;3.27;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:35;1626121535;9.87;2.09;42.22;1.72;33.52;8.70;3.30;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:36;1626121536;9.83;2.09;42.11;1.72;33.52;8.60;3.30;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:37;1626121537;9.83;2.10;42.10;1.75;33.50;8.60;3.32;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:38;1626121538;9.80;2.10;41.99;1.73;33.52;8.47;3.34;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:39;1626121539;9.77;2.09;41.90;1.70;33.55;8.35;3.34;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:40;1626121540;9.74;2.10;41.80;1.73;33.61;8.19;3.36;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:41;1626121541;9.73;2.09;41.75;1.72;33.63;8.12;3.37;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:42;1626121542;9.69;2.10;41.62;1.73;33.67;7.95;3.38;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:43;1626121543;9.68;2.10;41.56;1.74;33.70;7.86;3.40;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:44;1626121544;9.66;2.10;41.50;1.76;33.73;7.78;3.41;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:45;1626121545;9.62;2.10;41.37;1.73;33.75;7.62;3.42;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:46;1626121546;9.60;2.10;41.30;1.76;33.77;7.53;3.43;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:47;1626121547;9.58;2.10;41.22;1.76;33.80;7.42;3.45;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:48;1626121548;9.55;2.10;41.10;1.75;33.81;7.29;3.45;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:49;1626121549;9.54;2.10;41.07;1.74;33.79;7.28;3.47;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:50;1626121550;9.51;2.10;40.98;1.74;33.77;7.21;3.48;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:51;1626121551;9.49;2.10;40.89;1.75;33.74;7.15;3.48;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:52;1626121552;9.47;2.10;40.83;1.76;33.72;7.11;3.50;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:53;1626121553;9.44;2.10;40.74;1.75;33.72;7.02;3.50;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:54;1626121554;9.41;2.10;40.63;1.76;33.73;6.90;3.52;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:55;1626121555;9.40;2.10;40.57;1.73;33.77;6.79;3.52;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:56;1626121556;9.39;2.10;40.54;1.73;33.81;6.73;3.53;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:57;1626121557;9.36;2.10;40.45;1.76;33.83;6.62;3.55;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:58;1626121558;9.34;2.10;40.38;1.76;33.82;6.56;3.55;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:25:59;1626121559;9.33;2.10;40.34;1.78;33.83;6.51;3.56;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:00;1626121560;9.31;2.10;40.27;1.80;33.85;6.42;3.56;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:01;1626121561;9.28;2.10;40.16;1.80;33.88;6.28;3.57;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
