date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;20:26:02;1626121562;9.27;2.10;40.11;1.81;33.94;6.17;3.59;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:03;1626121563;9.26;2.10;40.07;1.81;33.97;6.10;3.59;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:04;1626121564;9.23;2.10;39.97;1.78;34.03;5.94;3.59;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:05;1626121565;9.23;2.10;39.95;1.78;34.10;5.85;3.61;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:06;1626121566;9.19;2.11;39.82;1.82;34.13;5.70;3.61;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:07;1626121567;9.18;2.11;39.80;1.83;34.15;5.65;3.62;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:08;1626121568;9.18;2.10;39.78;1.79;34.20;5.58;3.62;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:09;1626121569;9.16;2.10;39.71;1.80;34.25;5.46;3.64;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:10;1626121570;9.15;2.10;39.67;1.79;34.29;5.38;3.64;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:11;1626121571;9.15;2.10;39.69;1.78;34.36;5.33;3.65;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:12;1626121572;9.14;2.10;39.66;1.80;34.42;5.23;3.66;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:13;1626121573;9.14;2.10;39.64;1.78;34.54;5.10;3.66;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:14;1626121574;9.14;2.10;39.63;1.76;34.63;5.00;3.67;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:15;1626121575;9.13;2.10;39.62;1.80;34.73;4.89;3.68;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:16;1626121576;9.13;2.10;39.59;1.79;34.84;4.76;3.68;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:17;1626121577;9.12;2.10;39.58;1.79;34.92;4.66;3.69;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:18;1626121578;9.11;2.10;39.52;1.77;35.00;4.52;3.69;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:19;1626121579;9.09;2.10;39.47;1.76;35.04;4.43;3.70;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:20;1626121580;9.09;2.10;39.46;1.79;35.07;4.39;3.70;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:21;1626121581;9.07;2.10;39.40;1.75;35.09;4.30;3.70;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:22;1626121582;9.07;2.10;39.39;1.74;35.09;4.30;3.71;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:23;1626121583;9.07;2.10;39.37;1.74;35.09;4.29;3.72;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:24;1626121584;9.04;2.10;39.29;1.74;35.05;4.24;3.72;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:25;1626121585;9.03;2.09;39.26;1.67;35.01;4.25;3.72;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:26;1626121586;9.02;2.09;39.20;1.69;34.98;4.23;3.73;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:27;1626121587;9.01;2.09;39.15;1.67;34.95;4.20;3.73;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:28;1626121588;9.00;2.09;39.11;1.66;34.95;4.16;3.73;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:29;1626121589;8.98;2.08;39.06;1.63;34.96;4.10;3.73;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:30;1626121590;8.97;2.08;39.02;1.63;34.98;4.05;3.74;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:31;1626121591;8.97;2.08;39.02;1.63;35.00;4.02;3.74;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:32;1626121592;8.97;2.08;39.01;1.63;35.03;3.98;3.75;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:33;1626121593;8.96;2.08;39.00;1.59;35.09;3.91;3.75;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:34;1626121594;8.97;2.08;39.01;1.60;35.12;3.89;3.75;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:35;1626121595;8.97;2.08;39.02;1.59;35.13;3.90;3.75;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:36;1626121596;8.97;2.09;39.03;1.64;35.13;3.91;3.76;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:37;1626121597;8.97;2.09;39.03;1.66;35.14;3.89;3.75;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:38;1626121598;8.98;2.08;39.05;1.62;35.20;3.85;3.76;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:39;1626121599;8.99;2.08;39.08;1.63;35.30;3.77;3.76;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:40;1626121600;8.99;2.08;39.09;1.63;35.41;3.68;3.76;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:41;1626121601;9.00;2.08;39.12;1.55;35.48;3.64;3.76;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:42;1626121602;9.01;2.08;39.15;1.55;35.53;3.62;3.77;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:43;1626121603;9.01;2.07;39.15;1.54;35.57;3.58;3.77;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:44;1626121604;9.02;2.07;39.21;1.54;35.61;3.60;3.77;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:45;1626121605;9.03;2.08;39.23;1.55;35.62;3.61;3.77;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:46;1626121606;9.02;2.08;39.21;1.60;35.62;3.59;3.77;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:47;1626121607;9.04;2.08;39.27;1.62;35.63;3.64;3.77;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:48;1626121608;9.03;2.08;39.26;1.62;35.62;3.64;3.77;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:49;1626121609;9.04;2.09;39.29;1.65;35.63;3.67;3.77;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:50;1626121610;9.05;2.09;39.30;1.66;35.64;3.66;3.77;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:51;1626121611;9.05;2.09;39.33;1.69;35.65;3.68;3.77;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:52;1626121612;9.06;2.09;39.34;1.69;35.63;3.71;3.77;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:53;1626121613;9.06;2.09;39.34;1.68;35.64;3.70;3.79;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:54;1626121614;9.06;2.10;39.35;1.73;35.67;3.67;3.78;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:55;1626121615;9.06;2.10;39.35;1.77;35.69;3.67;3.80;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:56;1626121616;9.06;2.10;39.35;1.78;35.67;3.67;3.79;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:57;1626121617;9.06;2.10;39.35;1.79;35.64;3.71;3.80;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:58;1626121618;9.06;2.10;39.34;1.81;35.62;3.72;3.80;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:26:59;1626121619;9.05;2.10;39.31;1.80;35.61;3.70;3.80;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:00;1626121620;9.04;2.11;39.27;1.82;35.62;3.66;3.81;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:01;1626121621;9.03;2.11;39.25;1.82;35.61;3.64;3.81;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:02;1626121622;9.02;2.10;39.19;1.81;35.63;3.57;3.83;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:03;1626121623;9.00;2.10;39.13;1.79;35.65;3.48;3.83;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:04;1626121624;8.98;2.10;39.07;1.77;35.62;3.45;3.83;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:05;1626121625;8.97;2.10;39.01;1.78;35.58;3.43;3.84;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:06;1626121626;8.94;2.10;38.93;1.73;35.55;3.38;3.84;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:07;1626121627;8.92;2.09;38.84;1.70;35.55;3.29;3.84;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:08;1626121628;8.90;2.09;38.77;1.65;35.59;3.19;3.85;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:09;1626121629;8.88;2.09;38.69;1.64;35.59;3.11;3.85;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:10;1626121630;8.86;2.08;38.63;1.62;35.55;3.07;3.85;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:11;1626121631;8.85;2.08;38.58;1.57;35.53;3.04;3.85;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:12;1626121632;8.83;2.08;38.51;1.55;35.50;3.01;3.85;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:13;1626121633;8.82;2.07;38.48;1.54;35.48;3.00;3.86;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:14;1626121634;8.81;2.07;38.43;1.48;35.45;2.98;3.86;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:15;1626121635;8.81;2.07;38.42;1.52;35.41;3.02;3.86;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:16;1626121636;8.81;2.07;38.41;1.51;35.37;3.05;3.86;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:17;1626121637;8.81;2.07;38.42;1.49;35.38;3.04;3.87;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:18;1626121638;8.82;2.06;38.45;1.45;35.37;3.08;3.87;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:19;1626121639;8.82;2.07;38.47;1.49;35.37;3.10;3.87;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:20;1626121640;8.83;2.07;38.51;1.48;35.36;3.15;3.87;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:21;1626121641;8.85;2.07;38.58;1.49;35.37;3.21;3.87;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:22;1626121642;8.86;2.07;38.62;1.52;35.36;3.26;3.87;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:23;1626121643;8.88;2.07;38.70;1.54;35.33;3.37;3.87;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:24;1626121644;8.91;2.08;38.80;1.56;35.32;3.48;3.87;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:25;1626121645;8.94;2.08;38.90;1.62;35.34;3.56;3.87;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:26;1626121646;8.98;2.09;39.05;1.65;35.39;3.66;3.87;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:27;1626121647;9.03;2.09;39.24;1.68;35.41;3.83;3.87;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:28;1626121648;9.09;2.10;39.47;1.81;35.38;4.09;3.87;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:29;1626121649;9.14;2.12;39.66;1.91;35.34;4.31;3.87;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:30;1626121650;9.18;2.12;39.80;1.99;35.30;4.49;3.88;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:31;1626121651;9.22;2.14;39.94;2.10;35.30;4.63;3.88;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:32;1626121652;9.25;2.15;40.02;2.18;35.28;4.74;3.89;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:33;1626121653;9.29;2.15;40.19;2.20;35.26;4.93;3.90;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:34;1626121654;9.32;2.16;40.28;2.28;35.23;5.04;3.91;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:35;1626121655;9.34;2.16;40.37;2.26;35.23;5.15;3.92;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:36;1626121656;9.36;2.16;40.44;2.31;35.22;5.22;3.92;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:37;1626121657;9.39;2.16;40.56;2.32;35.19;5.37;3.94;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:38;1626121658;9.42;2.17;40.65;2.35;35.13;5.52;3.95;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:39;1626121659;9.42;2.17;40.65;2.37;35.08;5.57;3.95;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:40;1626121660;9.44;2.17;40.74;2.37;35.02;5.72;3.97;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:41;1626121661;9.45;2.17;40.76;2.41;34.98;5.79;3.98;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:42;1626121662;9.47;2.17;40.82;2.39;34.94;5.88;3.98;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:43;1626121663;9.49;2.17;40.92;2.41;34.88;6.04;4.00;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:44;1626121664;9.49;2.17;40.90;2.41;34.86;6.04;4.00;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:45;1626121665;9.50;2.17;40.94;2.40;34.82;6.12;4.02;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:46;1626121666;9.53;2.17;41.06;2.40;34.79;6.27;4.02;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:47;1626121667;9.54;2.18;41.09;2.45;34.75;6.34;4.04;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:48;1626121668;9.56;2.18;41.13;2.45;34.70;6.43;4.04;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:49;1626121669;9.59;2.18;41.27;2.46;34.68;6.59;4.05;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:50;1626121670;9.60;2.18;41.30;2.47;34.69;6.61;4.06;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:51;1626121671;9.60;2.18;41.30;2.50;34.66;6.63;4.07;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:52;1626121672;9.64;2.18;41.44;2.49;34.63;6.81;4.08;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:53;1626121673;9.65;2.18;41.45;2.51;34.63;6.83;4.09;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:54;1626121674;9.65;2.19;41.46;2.53;34.63;6.83;4.09;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:55;1626121675;9.68;2.19;41.59;2.53;34.66;6.93;4.11;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:56;1626121676;9.70;2.19;41.64;2.52;34.70;6.94;4.12;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:57;1626121677;9.72;2.19;41.71;2.53;34.73;6.98;4.12;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:58;1626121678;9.73;2.19;41.75;2.55;34.75;7.00;4.12;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:27:59;1626121679;9.75;2.19;41.83;2.57;34.77;7.06;4.14;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:00;1626121680;9.78;2.19;41.92;2.57;34.80;7.12;4.14;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:01;1626121681;9.80;2.19;41.99;2.56;34.81;7.17;4.16;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:02;1626121682;9.81;2.19;42.04;2.59;34.83;7.21;4.16;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:03;1626121683;9.82;2.20;42.05;2.63;34.85;7.20;4.17;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:04;1626121684;9.84;2.19;42.12;2.61;34.88;7.24;4.17;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:05;1626121685;9.85;2.19;42.15;2.54;34.90;7.26;4.18;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:06;1626121686;9.87;2.18;42.22;2.51;34.90;7.32;4.19;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:07;1626121687;9.85;2.18;42.18;2.45;34.91;7.27;4.20;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:08;1626121688;9.85;2.17;42.15;2.39;34.94;7.22;4.20;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:09;1626121689;9.87;2.16;42.23;2.33;34.98;7.25;4.20;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:10;1626121690;9.85;2.16;42.16;2.32;35.01;7.15;4.20;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:11;1626121691;9.84;2.16;42.13;2.32;35.01;7.12;4.21;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:12;1626121692;9.84;2.16;42.12;2.31;35.02;7.10;4.21;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:13;1626121693;9.81;2.16;42.01;2.32;35.02;6.99;4.21;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:14;1626121694;9.79;2.16;41.95;2.28;35.03;6.92;4.21;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:15;1626121695;9.80;2.16;41.99;2.26;35.04;6.95;4.21;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:16;1626121696;9.75;2.15;41.81;2.24;35.02;6.78;4.21;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:17;1626121697;9.74;2.15;41.79;2.25;35.05;6.74;4.21;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:18;1626121698;9.73;2.15;41.74;2.22;35.09;6.65;4.22;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:19;1626121699;9.70;2.15;41.65;2.25;35.10;6.55;4.21;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:20;1626121700;9.68;2.15;41.56;2.23;35.13;6.44;4.21;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:21;1626121701;9.66;2.15;41.51;2.21;35.15;6.36;4.22;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:22;1626121702;9.64;2.15;41.43;2.21;35.17;6.26;4.20;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:23;1626121703;9.64;2.14;41.42;2.16;35.20;6.21;4.21;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:24;1626121704;9.62;2.15;41.36;2.18;35.20;6.15;4.21;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:25;1626121705;9.59;2.14;41.27;2.15;35.20;6.07;4.20;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:26;1626121706;9.59;2.14;41.25;2.15;35.21;6.04;4.20;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:27;1626121707;9.59;2.14;41.27;2.16;35.25;6.02;4.20;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:28;1626121708;9.55;2.14;41.10;2.16;35.29;5.81;4.20;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:29;1626121709;9.54;2.14;41.08;2.16;35.34;5.75;4.20;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:30;1626121710;9.53;2.14;41.05;2.15;35.40;5.65;4.20;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:31;1626121711;9.52;2.14;41.00;2.13;35.45;5.54;4.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:32;1626121712;9.51;2.14;40.96;2.11;35.48;5.48;4.19;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:33;1626121713;9.50;2.14;40.95;2.13;35.54;5.42;4.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:34;1626121714;9.48;2.14;40.85;2.11;35.59;5.27;4.19;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:35;1626121715;9.48;2.14;40.86;2.13;35.63;5.23;4.19;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:36;1626121716;9.46;2.14;40.80;2.09;35.66;5.14;4.19;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:37;1626121717;9.44;2.14;40.73;2.08;35.70;5.03;4.18;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:38;1626121718;9.44;2.13;40.71;2.07;35.71;5.00;4.18;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:39;1626121719;9.43;2.13;40.70;2.06;35.73;4.97;4.18;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:40;1626121720;9.43;2.13;40.69;2.03;35.75;4.94;4.17;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:41;1626121721;9.42;2.13;40.67;2.00;35.77;4.90;4.17;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:42;1626121722;9.42;2.13;40.67;2.03;35.77;4.90;4.17;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:43;1626121723;9.41;2.12;40.63;1.98;35.78;4.84;4.16;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:44;1626121724;9.40;2.12;40.59;1.99;35.77;4.82;4.16;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:45;1626121725;9.40;2.12;40.58;1.92;35.77;4.82;4.16;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:46;1626121726;9.39;2.11;40.54;1.90;35.77;4.77;4.15;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:47;1626121727;9.38;2.11;40.50;1.83;35.77;4.73;4.16;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:48;1626121728;9.37;2.11;40.48;1.82;35.78;4.70;4.16;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:49;1626121729;9.36;2.11;40.44;1.83;35.83;4.62;4.14;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:50;1626121730;9.35;2.11;40.40;1.82;35.86;4.54;4.14;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:51;1626121731;9.34;2.10;40.36;1.77;35.90;4.46;4.14;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:52;1626121732;9.33;2.09;40.34;1.72;35.93;4.41;4.13;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:53;1626121733;9.32;2.09;40.29;1.67;35.98;4.31;4.12;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:54;1626121734;9.31;2.09;40.27;1.68;35.99;4.28;4.12;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:55;1626121735;9.30;2.08;40.22;1.62;35.99;4.23;4.12;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:56;1626121736;9.28;2.08;40.16;1.60;36.01;4.16;4.11;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:57;1626121737;9.27;2.08;40.12;1.56;36.05;4.07;4.10;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:58;1626121738;9.26;2.07;40.09;1.53;36.13;3.96;4.10;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:28:59;1626121739;9.25;2.07;40.03;1.52;36.17;3.86;4.09;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:00;1626121740;9.23;2.07;39.98;1.49;36.20;3.78;4.09;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:01;1626121741;9.22;2.06;39.92;1.45;36.23;3.69;4.08;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:02;1626121742;9.20;2.06;39.86;1.45;36.26;3.60;4.07;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:03;1626121743;9.18;2.06;39.81;1.39;36.27;3.53;4.06;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:04;1626121744;9.18;2.05;39.78;1.37;36.29;3.49;4.05;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:05;1626121745;9.16;2.06;39.72;1.38;36.31;3.40;4.05;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:06;1626121746;9.15;2.05;39.66;1.33;36.33;3.34;4.04;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:07;1626121747;9.14;2.05;39.63;1.36;36.34;3.29;4.03;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:08;1626121748;9.13;2.05;39.60;1.32;36.34;3.26;4.02;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:09;1626121749;9.12;2.05;39.56;1.29;36.36;3.20;4.02;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:10;1626121750;9.10;2.05;39.50;1.30;36.38;3.12;4.01;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:11;1626121751;9.09;2.05;39.46;1.30;36.40;3.06;4.01;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:12;1626121752;9.08;2.05;39.42;1.28;36.42;2.99;4.00;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:13;1626121753;9.07;2.05;39.38;1.29;36.41;2.97;3.98;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:14;1626121754;9.06;2.04;39.34;1.25;36.38;2.95;3.98;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:15;1626121755;9.04;2.04;39.29;1.25;36.33;2.96;3.98;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:16;1626121756;9.03;2.04;39.24;1.25;36.30;2.94;3.97;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:17;1626121757;9.02;2.04;39.19;1.19;36.28;2.91;3.96;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:18;1626121758;9.00;2.03;39.14;1.16;36.29;2.85;3.96;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:19;1626121759;8.98;2.03;39.07;1.17;36.30;2.77;3.95;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:20;1626121760;8.98;2.03;39.05;1.12;36.30;2.75;3.95;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:21;1626121761;8.96;2.03;38.99;1.14;36.30;2.68;3.93;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:22;1626121762;8.94;2.03;38.93;1.11;36.30;2.63;3.93;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:23;1626121763;8.93;2.02;38.88;1.07;36.27;2.61;3.92;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:24;1626121764;8.92;2.02;38.84;1.07;36.24;2.59;3.91;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:25;1626121765;8.90;2.02;38.77;1.06;36.23;2.55;3.91;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:26;1626121766;8.89;2.02;38.71;1.03;36.20;2.51;3.91;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:27;1626121767;8.87;2.01;38.65;0.98;36.17;2.48;3.90;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:28;1626121768;8.86;2.01;38.63;0.99;36.13;2.50;3.89;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:29;1626121769;8.85;2.01;38.57;0.96;36.11;2.46;3.88;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:30;1626121770;8.83;2.01;38.50;0.91;36.07;2.43;3.88;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:31;1626121771;8.82;2.00;38.47;0.88;36.06;2.40;3.87;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:32;1626121772;8.81;1.99;38.42;0.81;36.04;2.38;3.87;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:33;1626121773;8.80;1.99;38.38;0.77;36.03;2.34;3.85;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:34;1626121774;8.79;1.98;38.35;0.68;36.02;2.33;3.84;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:35;1626121775;8.78;1.97;38.30;0.61;36.00;2.30;3.84;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:36;1626121776;8.77;1.97;38.26;0.58;35.96;2.30;3.83;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:37;1626121777;8.76;1.96;38.23;0.54;35.93;2.30;3.81;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:38;1626121778;8.75;1.96;38.19;0.54;35.91;2.29;3.80;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:39;1626121779;8.74;1.96;38.18;0.51;35.87;2.31;3.79;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:40;1626121780;8.74;1.96;38.15;0.48;35.79;2.36;3.78;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:41;1626121781;8.73;1.96;38.12;0.46;35.73;2.40;3.77;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:42;1626121782;8.72;1.95;38.08;0.45;35.64;2.44;3.74;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:43;1626121783;8.71;1.95;38.06;0.45;35.55;2.51;3.74;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:44;1626121784;8.70;1.95;38.03;0.43;35.47;2.56;3.72;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:45;1626121785;8.69;1.95;37.97;0.41;35.40;2.57;3.71;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:46;1626121786;8.69;1.95;37.96;0.43;35.32;2.64;3.70;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:47;1626121787;8.67;1.95;37.89;0.39;35.29;2.60;3.69;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:48;1626121788;8.65;1.95;37.84;0.40;35.27;2.57;3.67;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:49;1626121789;8.63;1.95;37.74;0.41;35.23;2.50;3.66;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:50;1626121790;8.61;1.94;37.66;0.36;35.20;2.47;3.65;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:51;1626121791;8.58;1.94;37.57;0.32;35.13;2.45;3.63;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:52;1626121792;8.56;1.94;37.48;0.33;35.08;2.40;3.62;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:53;1626121793;8.53;1.93;37.38;0.25;35.02;2.36;3.61;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:54;1626121794;8.51;1.93;37.28;0.26;34.94;2.34;3.59;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:55;1626121795;8.48;1.93;37.18;0.24;34.83;2.36;3.59;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:56;1626121796;8.46;1.93;37.11;0.20;34.73;2.38;3.58;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:57;1626121797;8.44;1.92;37.02;0.16;34.65;2.37;3.56;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:58;1626121798;8.41;1.92;36.92;0.15;34.59;2.33;3.55;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:29:59;1626121799;8.40;1.92;36.89;0.11;34.52;2.36;3.54;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:00;1626121800;8.40;1.92;36.87;0.08;34.47;2.40;3.52;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:01;1626121801;8.40;1.91;36.86;0.07;34.43;2.43;3.52;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:02;1626121802;8.40;1.91;36.89;0.05;34.39;2.50;3.50;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:03;1626121803;8.42;1.91;36.93;0.07;34.33;2.60;3.48;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:04;1626121804;8.45;1.91;37.06;0.05;34.29;2.77;3.48;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:05;1626121805;8.48;1.92;37.18;0.11;34.29;2.89;3.46;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:06;1626121806;8.53;1.92;37.35;0.13;34.28;3.07;3.45;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:07;1626121807;8.58;1.93;37.57;0.19;34.26;3.31;3.45;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:08;1626121808;8.65;1.94;37.84;0.28;34.22;3.62;3.43;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:09;1626121809;8.77;1.95;38.26;0.38;34.20;4.06;3.43;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:10;1626121810;8.87;1.96;38.66;0.52;34.23;4.42;3.41;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:11;1626121811;8.96;1.98;38.99;0.70;34.27;4.72;3.40;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:12;1626121812;9.04;2.00;39.28;0.87;34.27;5.02;3.41;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:13;1626121813;9.11;2.01;39.52;0.99;34.24;5.28;3.39;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:14;1626121814;9.15;2.02;39.69;1.09;34.24;5.45;3.39;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:15;1626121815;9.20;2.03;39.88;1.17;34.25;5.63;3.39;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:16;1626121816;9.27;2.04;40.10;1.27;34.23;5.88;3.40;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:17;1626121817;9.28;2.05;40.16;1.32;34.20;5.97;3.40;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:18;1626121818;9.33;2.05;40.34;1.34;34.16;6.18;3.41;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:19;1626121819;9.35;2.06;40.41;1.43;34.13;6.28;3.41;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:20;1626121820;9.36;2.06;40.43;1.42;34.11;6.32;3.42;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:21;1626121821;9.39;2.07;40.55;1.48;34.09;6.45;3.42;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:22;1626121822;9.40;2.07;40.58;1.49;34.09;6.49;3.43;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:23;1626121823;9.42;2.07;40.67;1.49;34.08;6.59;3.45;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:24;1626121824;9.43;2.07;40.70;1.53;34.03;6.66;3.45;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:25;1626121825;9.47;2.07;40.84;1.52;34.01;6.83;3.45;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:26;1626121826;9.47;2.08;40.83;1.55;33.96;6.87;3.45;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:27;1626121827;9.48;2.08;40.85;1.57;33.91;6.94;3.48;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:28;1626121828;9.52;2.08;41.00;1.60;33.87;7.13;3.48;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:29;1626121829;9.52;2.08;41.01;1.56;33.82;7.19;3.48;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:30;1626121830;9.53;2.08;41.06;1.55;33.78;7.28;3.49;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:31;1626121831;9.56;2.08;41.16;1.57;33.75;7.41;3.50;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:32;1626121832;9.55;2.08;41.10;1.60;33.75;7.35;3.51;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:33;1626121833;9.60;2.08;41.28;1.62;33.72;7.56;3.52;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:34;1626121834;9.59;2.08;41.25;1.63;33.68;7.57;3.52;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:35;1626121835;9.64;2.09;41.44;1.64;33.63;7.82;3.53;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:36;1626121836;9.67;2.09;41.53;1.64;33.61;7.92;3.53;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:37;1626121837;9.68;2.09;41.56;1.65;33.62;7.94;3.55;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:38;1626121838;9.70;2.09;41.66;1.65;33.61;8.05;3.55;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:39;1626121839;9.73;2.09;41.74;1.68;33.63;8.12;3.55;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:40;1626121840;9.74;2.09;41.78;1.69;33.64;8.14;3.56;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:41;1626121841;9.76;2.09;41.86;1.69;33.63;8.23;3.57;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:42;1626121842;9.76;2.09;41.85;1.70;33.62;8.23;3.58;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:43;1626121843;9.75;2.09;41.82;1.72;33.64;8.18;3.58;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:44;1626121844;9.75;2.09;41.82;1.72;33.70;8.12;3.59;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:45;1626121845;9.76;2.09;41.87;1.72;33.76;8.11;3.59;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:46;1626121846;9.74;2.09;41.80;1.72;33.82;7.98;3.60;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:47;1626121847;9.74;2.10;41.77;1.73;33.88;7.89;3.60;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:48;1626121848;9.74;2.10;41.80;1.76;33.91;7.89;3.61;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:49;1626121849;9.71;2.10;41.68;1.74;33.95;7.74;3.61;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:50;1626121850;9.72;2.09;41.71;1.69;33.95;7.76;3.62;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:51;1626121851;9.69;2.09;41.62;1.70;33.95;7.67;3.62;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:52;1626121852;9.71;2.09;41.66;1.67;33.98;7.69;3.62;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:53;1626121853;9.65;2.09;41.49;1.72;33.98;7.51;3.63;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:54;1626121854;9.65;2.09;41.45;1.69;34.01;7.44;3.64;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:55;1626121855;9.66;2.09;41.50;1.64;34.05;7.46;3.65;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:56;1626121856;9.64;2.09;41.42;1.64;34.10;7.32;3.65;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:57;1626121857;9.64;2.08;41.42;1.55;34.16;7.26;3.65;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:58;1626121858;9.61;2.07;41.32;1.49;34.22;7.10;3.66;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:30:59;1626121859;9.58;2.05;41.23;1.37;34.30;6.93;3.65;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:00;1626121860;9.55;2.05;41.12;1.31;34.37;6.75;3.65;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:01;1626121861;9.52;2.05;41.01;1.28;34.44;6.57;3.65;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:02;1626121862;9.52;2.04;41.01;1.27;34.51;6.50;3.65;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:03;1626121863;9.51;2.04;40.99;1.26;34.60;6.39;3.64;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:04;1626121864;9.51;2.04;40.97;1.21;34.69;6.28;3.63;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:05;1626121865;9.49;2.03;40.91;1.18;34.76;6.15;3.63;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:06;1626121866;9.50;2.03;40.95;1.17;34.82;6.13;3.62;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:07;1626121867;9.49;2.03;40.92;1.16;34.86;6.06;3.62;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:08;1626121868;9.48;2.03;40.86;1.12;34.91;5.95;3.62;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:09;1626121869;9.47;2.03;40.83;1.11;34.95;5.88;3.61;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:10;1626121870;9.47;2.03;40.83;1.10;35.05;5.77;3.60;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:11;1626121871;9.45;2.02;40.76;1.06;35.17;5.59;3.60;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:12;1626121872;9.46;2.02;40.80;1.08;35.31;5.49;3.59;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:13;1626121873;9.46;2.02;40.81;1.06;35.43;5.38;3.59;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:14;1626121874;9.47;2.02;40.83;1.01;35.53;5.29;3.57;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:15;1626121875;9.47;2.01;40.82;0.97;35.66;5.16;3.57;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:16;1626121876;9.47;2.01;40.82;0.94;35.79;5.03;3.55;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:17;1626121877;9.46;2.00;40.81;0.89;35.87;4.94;3.55;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:18;1626121878;9.47;2.00;40.82;0.84;35.94;4.88;3.55;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:19;1626121879;9.45;2.00;40.77;0.85;35.99;4.78;3.54;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:20;1626121880;9.46;1.99;40.79;0.77;36.05;4.74;3.52;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:21;1626121881;9.44;1.99;40.73;0.74;36.14;4.59;3.52;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:22;1626121882;9.44;1.98;40.72;0.70;36.21;4.51;3.51;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:23;1626121883;9.43;1.98;40.70;0.68;36.28;4.41;3.50;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:24;1626121884;9.43;1.98;40.70;0.66;36.34;4.36;3.48;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:25;1626121885;9.42;1.97;40.64;0.58;36.37;4.28;3.48;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:26;1626121886;9.41;1.97;40.61;0.56;36.38;4.23;3.47;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:27;1626121887;9.40;1.96;40.59;0.55;36.40;4.19;3.46;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:28;1626121888;9.40;1.96;40.57;0.49;36.44;4.13;3.45;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:29;1626121889;9.38;1.96;40.50;0.47;36.45;4.05;3.43;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:30;1626121890;9.37;1.95;40.47;0.42;36.48;3.99;3.42;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:31;1626121891;9.36;1.95;40.44;0.41;36.52;3.93;3.41;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:32;1626121892;9.35;1.95;40.42;0.37;36.56;3.86;3.41;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:33;1626121893;9.34;1.94;40.38;0.36;36.60;3.78;3.38;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:34;1626121894;9.33;1.94;40.34;0.34;36.63;3.71;3.38;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:35;1626121895;9.33;1.94;40.31;0.31;36.66;3.65;3.37;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:36;1626121896;9.32;1.94;40.29;0.28;36.71;3.58;3.36;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:37;1626121897;9.31;1.94;40.27;0.29;36.75;3.52;3.34;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:38;1626121898;9.30;1.93;40.22;0.26;36.80;3.42;3.34;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:39;1626121899;9.28;1.93;40.16;0.22;36.84;3.32;3.32;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:40;1626121900;9.28;1.93;40.15;0.20;36.88;3.27;3.31;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:41;1626121901;9.27;1.92;40.12;0.17;36.88;3.24;3.30;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:42;1626121902;9.26;1.92;40.09;0.14;36.88;3.21;3.29;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:43;1626121903;9.25;1.92;40.02;0.12;36.88;3.15;3.27;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:44;1626121904;9.23;1.92;39.96;0.12;36.88;3.08;3.27;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:45;1626121905;9.22;1.92;39.93;0.08;36.91;3.01;3.26;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:46;1626121906;9.21;1.91;39.89;0.05;36.93;2.96;3.24;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:47;1626121907;9.19;1.91;39.84;0.04;36.96;2.88;3.23;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:48;1626121908;9.18;1.91;39.80;0.00;36.98;2.82;3.23;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:49;1626121909;9.17;1.91;39.76;-0.01;36.99;2.77;3.21;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:50;1626121910;9.16;1.90;39.70;-0.06;36.99;2.71;3.20;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:51;1626121911;9.14;1.89;39.66;-0.12;36.99;2.66;3.19;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:52;1626121912;9.13;1.89;39.59;-0.12;36.99;2.60;3.18;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:53;1626121913;9.12;1.89;39.57;-0.14;36.98;2.59;3.16;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:54;1626121914;9.10;1.89;39.50;-0.14;36.93;2.57;3.16;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:55;1626121915;9.09;1.89;39.44;-0.19;36.87;2.58;3.15;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:56;1626121916;9.07;1.88;39.40;-0.21;36.82;2.58;3.13;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:57;1626121917;9.05;1.88;39.33;-0.25;36.78;2.55;3.12;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:58;1626121918;9.04;1.88;39.28;-0.27;36.76;2.53;3.11;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:31:59;1626121919;9.02;1.88;39.22;-0.27;36.71;2.51;3.10;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:00;1626121920;9.01;1.87;39.18;-0.30;36.67;2.50;3.09;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:01;1626121921;8.99;1.87;39.10;-0.32;36.62;2.49;3.08;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:02;1626121922;8.98;1.87;39.07;-0.35;36.55;2.52;3.06;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:03;1626121923;8.97;1.87;39.02;-0.35;36.47;2.56;3.05;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:04;1626121924;8.95;1.86;38.95;-0.42;36.41;2.54;3.04;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:05;1626121925;8.94;1.86;38.92;-0.47;36.35;2.57;3.03;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:06;1626121926;8.93;1.86;38.85;-0.43;36.27;2.58;3.02;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:07;1626121927;8.91;1.86;38.81;-0.45;36.21;2.60;3.01;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:08;1626121928;8.89;1.85;38.73;-0.51;36.14;2.59;3.00;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:09;1626121929;8.88;1.85;38.68;-0.54;36.04;2.64;2.98;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:10;1626121930;8.86;1.84;38.61;-0.59;35.98;2.63;2.98;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:11;1626121931;8.84;1.84;38.55;-0.59;35.95;2.60;2.96;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:12;1626121932;8.82;1.84;38.48;-0.60;35.89;2.59;2.96;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:13;1626121933;8.81;1.84;38.42;-0.64;35.84;2.59;2.95;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:14;1626121934;8.79;1.84;38.37;-0.66;35.77;2.60;2.95;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:15;1626121935;8.78;1.83;38.29;-0.69;35.67;2.62;2.92;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:16;1626121936;8.76;1.83;38.23;-0.71;35.57;2.66;2.91;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:17;1626121937;8.74;1.83;38.17;-0.73;35.47;2.70;2.91;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:18;1626121938;8.72;1.83;38.09;-0.74;35.38;2.71;2.89;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:19;1626121939;8.70;1.83;38.02;-0.76;35.30;2.72;2.87;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:20;1626121940;8.69;1.82;37.97;-0.78;35.26;2.71;2.87;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:21;1626121941;8.67;1.82;37.90;-0.79;35.23;2.67;2.86;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:22;1626121942;8.65;1.82;37.84;-0.79;35.20;2.64;2.84;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:23;1626121943;8.63;1.82;37.77;-0.85;35.17;2.59;2.84;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:24;1626121944;8.62;1.81;37.72;-0.87;35.12;2.60;2.83;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:25;1626121945;8.61;1.81;37.66;-0.91;35.04;2.63;2.81;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:26;1626121946;8.60;1.81;37.64;-0.92;34.98;2.66;2.80;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:27;1626121947;8.58;1.81;37.57;-0.90;34.91;2.67;2.79;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:28;1626121948;8.57;1.81;37.53;-0.91;34.83;2.70;2.77;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:29;1626121949;8.56;1.81;37.50;-0.94;34.73;2.76;2.76;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:30;1626121950;8.55;1.81;37.44;-0.95;34.66;2.79;2.75;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:31;1626121951;8.54;1.81;37.41;-0.95;34.60;2.80;2.74;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:32;1626121952;8.54;1.80;37.40;-0.98;34.54;2.86;2.73;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:33;1626121953;8.53;1.80;37.37;-0.99;34.52;2.85;2.71;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:34;1626121954;8.53;1.80;37.35;-0.97;34.49;2.86;2.70;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:35;1626121955;8.52;1.80;37.34;-1.00;34.46;2.88;2.68;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:36;1626121956;8.53;1.80;37.37;-0.98;34.45;2.92;2.67;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:37;1626121957;8.53;1.80;37.37;-1.00;34.39;2.98;2.66;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:38;1626121958;8.53;1.81;37.37;-0.94;34.35;3.02;2.65;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:39;1626121959;8.54;1.81;37.42;-0.93;34.29;3.14;2.63;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:40;1626121960;8.55;1.81;37.46;-0.91;34.23;3.24;2.62;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:41;1626121961;8.57;1.81;37.54;-0.88;34.17;3.36;2.61;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:42;1626121962;8.59;1.82;37.60;-0.86;34.13;3.47;2.61;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:43;1626121963;8.61;1.82;37.66;-0.81;34.10;3.56;2.59;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:44;1626121964;8.63;1.83;37.75;-0.76;34.09;3.65;2.57;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:45;1626121965;8.65;1.83;37.84;-0.72;34.09;3.74;2.56;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:46;1626121966;8.67;1.84;37.89;-0.66;34.10;3.79;2.55;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:47;1626121967;8.70;1.84;38.02;-0.59;34.09;3.93;2.54;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:48;1626121968;8.72;1.85;38.09;-0.54;34.08;4.01;2.54;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:49;1626121969;8.73;1.86;38.13;-0.45;34.09;4.04;2.53;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:50;1626121970;8.77;1.87;38.26;-0.36;34.09;4.17;2.52;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:51;1626121971;8.79;1.88;38.37;-0.28;34.06;4.30;2.52;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:52;1626121972;8.85;1.89;38.58;-0.19;34.04;4.55;2.51;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:53;1626121973;8.88;1.89;38.68;-0.12;34.04;4.64;2.51;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:54;1626121974;8.89;1.90;38.74;-0.02;34.02;4.72;2.52;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:55;1626121975;8.95;1.91;38.94;0.07;33.99;4.95;2.52;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:56;1626121976;8.98;1.92;39.04;0.17;33.98;5.06;2.51;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:57;1626121977;9.04;1.94;39.27;0.29;33.96;5.30;2.52;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:58;1626121978;9.08;1.95;39.43;0.45;33.95;5.48;2.52;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:32:59;1626121979;9.15;1.96;39.69;0.51;33.95;5.75;2.52;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:00;1626121980;9.18;1.97;39.80;0.62;33.98;5.81;2.53;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:01;1626121981;9.24;1.98;39.99;0.70;34.04;5.95;2.54;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:02;1626121982;9.26;1.99;40.09;0.78;34.10;5.99;2.55;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:03;1626121983;9.32;2.00;40.30;0.87;34.12;6.18;2.56;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:04;1626121984;9.38;2.01;40.51;0.95;34.13;6.38;2.58;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:05;1626121985;9.41;2.01;40.61;0.99;34.10;6.51;2.59;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:06;1626121986;9.46;2.02;40.79;1.04;34.08;6.71;2.62;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:07;1626121987;9.48;2.02;40.87;1.04;34.05;6.81;2.63;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:08;1626121988;9.52;2.02;41.01;1.05;34.05;6.96;2.65;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:09;1626121989;9.54;2.02;41.08;1.08;34.03;7.05;2.66;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:10;1626121990;9.57;2.03;41.17;1.14;34.05;7.12;2.68;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:11;1626121991;9.59;2.04;41.27;1.22;34.07;7.20;2.70;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:12;1626121992;9.64;2.05;41.44;1.28;34.08;7.36;2.71;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:13;1626121993;9.68;2.05;41.56;1.37;34.09;7.47;2.73;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:14;1626121994;9.73;2.06;41.77;1.40;34.10;7.66;2.75;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:15;1626121995;9.75;2.07;41.81;1.49;34.12;7.69;2.77;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:16;1626121996;9.79;2.07;41.94;1.50;34.16;7.79;2.80;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:17;1626121997;9.83;2.07;42.11;1.52;34.17;7.94;2.81;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:18;1626121998;9.85;2.08;42.17;1.60;34.20;7.98;2.84;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:19;1626121999;9.88;2.09;42.25;1.64;34.21;8.04;2.85;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:20;1626122000;9.91;2.09;42.37;1.67;34.24;8.13;2.87;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:21;1626122001;9.93;2.08;42.43;1.63;34.26;8.17;2.90;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:22;1626122002;9.94;2.09;42.49;1.65;34.27;8.22;2.92;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:23;1626122003;9.96;2.09;42.53;1.64;34.28;8.25;2.95;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:24;1626122004;9.98;2.09;42.61;1.65;34.26;8.36;2.96;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:25;1626122005;9.99;2.08;42.65;1.62;34.23;8.41;2.98;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:26;1626122006;9.98;2.09;42.61;1.66;34.20;8.41;3.01;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:27;1626122007;10.00;2.09;42.69;1.67;34.19;8.50;3.02;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:28;1626122008;10.01;2.09;42.73;1.68;34.17;8.56;3.05;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:29;1626122009;10.02;2.09;42.76;1.66;34.16;8.60;3.07;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:30;1626122010;10.02;2.09;42.74;1.66;34.14;8.60;3.09;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:31;1626122011;10.01;2.09;42.72;1.68;34.13;8.60;3.11;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:32;1626122012;10.00;2.09;42.68;1.70;34.11;8.57;3.12;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:33;1626122013;9.99;2.09;42.65;1.70;34.11;8.54;3.14;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:34;1626122014;9.97;2.10;42.57;1.74;34.11;8.46;3.16;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:35;1626122015;9.95;2.09;42.51;1.70;34.09;8.42;3.18;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:36;1626122016;9.93;2.09;42.44;1.69;34.08;8.36;3.20;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:37;1626122017;9.90;2.09;42.36;1.72;34.08;8.28;3.21;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:38;1626122018;9.88;2.10;42.25;1.73;34.07;8.18;3.23;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:39;1626122019;9.87;2.09;42.22;1.72;34.06;8.16;3.25;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:40;1626122020;9.82;2.09;42.05;1.72;34.03;8.02;3.26;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:41;1626122021;9.81;2.09;42.02;1.70;34.02;8.00;3.28;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:42;1626122022;9.81;2.09;42.01;1.72;34.00;8.01;3.29;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:43;1626122023;9.78;2.10;41.92;1.74;33.97;7.95;3.30;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:44;1626122024;9.75;2.09;41.83;1.72;33.96;7.87;3.32;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:45;1626122025;9.73;2.10;41.73;1.74;33.98;7.76;3.34;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:46;1626122026;9.70;2.09;41.65;1.72;33.98;7.66;3.35;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:47;1626122027;9.66;2.09;41.50;1.72;33.99;7.51;3.36;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:48;1626122028;9.64;2.10;41.44;1.74;34.03;7.41;3.37;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:49;1626122029;9.63;2.09;41.38;1.72;34.07;7.31;3.39;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:50;1626122030;9.59;2.10;41.27;1.73;34.09;7.19;3.40;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:51;1626122031;9.57;2.10;41.17;1.74;34.08;7.09;3.41;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:52;1626122032;9.55;2.10;41.12;1.74;34.08;7.04;3.42;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:53;1626122033;9.53;2.10;41.04;1.73;34.08;6.96;3.44;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:54;1626122034;9.51;2.10;40.98;1.73;34.06;6.92;3.45;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:55;1626122035;9.49;2.10;40.92;1.74;34.06;6.86;3.45;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:56;1626122036;9.47;2.10;40.84;1.75;34.08;6.76;3.47;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:57;1626122037;9.45;2.10;40.75;1.73;34.08;6.67;3.48;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:58;1626122038;9.43;2.10;40.69;1.73;34.08;6.61;3.48;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:33:59;1626122039;9.41;2.10;40.63;1.75;34.13;6.51;3.50;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:00;1626122040;9.38;2.10;40.50;1.76;34.20;6.30;3.51;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:01;1626122041;9.38;2.10;40.51;1.76;34.26;6.26;3.52;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:02;1626122042;9.35;2.10;40.39;1.75;34.34;6.06;3.52;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:03;1626122043;9.33;2.10;40.32;1.75;34.41;5.92;3.53;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:04;1626122044;9.30;2.10;40.23;1.78;34.47;5.76;3.55;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:05;1626122045;9.29;2.10;40.19;1.78;34.52;5.67;3.55;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:06;1626122046;9.28;2.10;40.16;1.77;34.55;5.61;3.55;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:07;1626122047;9.25;2.10;40.06;1.75;34.55;5.51;3.57;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:08;1626122048;9.25;2.10;40.06;1.77;34.53;5.53;3.58;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:09;1626122049;9.24;2.10;40.02;1.77;34.51;5.51;3.59;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:10;1626122050;9.23;2.10;39.95;1.75;34.50;5.45;3.59;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
