date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;20:34:11;1626122051;9.22;2.10;39.92;1.77;34.51;5.41;3.60;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:12;1626122052;9.20;2.10;39.88;1.76;34.52;5.35;3.61;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:13;1626122053;9.20;2.10;39.86;1.77;34.53;5.33;3.62;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:14;1626122054;9.19;2.10;39.83;1.78;34.54;5.29;3.62;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:15;1626122055;9.19;2.10;39.83;1.76;34.55;5.28;3.63;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:16;1626122056;9.17;2.10;39.77;1.79;34.59;5.18;3.64;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:17;1626122057;9.15;2.10;39.69;1.78;34.65;5.04;3.64;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:18;1626122058;9.17;2.10;39.73;1.77;34.70;5.03;3.65;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:19;1626122059;9.13;2.10;39.62;1.78;34.76;4.86;3.66;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:20;1626122060;9.13;2.10;39.62;1.79;34.83;4.79;3.66;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:21;1626122061;9.14;2.10;39.63;1.77;34.88;4.75;3.66;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:22;1626122062;9.12;2.10;39.57;1.77;34.91;4.65;3.68;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:23;1626122063;9.11;2.10;39.54;1.80;34.94;4.60;3.68;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:24;1626122064;9.11;2.10;39.55;1.76;35.00;4.55;3.69;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:25;1626122065;9.10;2.10;39.51;1.75;35.03;4.48;3.69;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:26;1626122066;9.10;2.10;39.50;1.77;35.05;4.45;3.70;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:27;1626122067;9.09;2.10;39.46;1.73;35.06;4.40;3.70;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:28;1626122068;9.08;2.10;39.43;1.73;35.10;4.33;3.71;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:29;1626122069;9.07;2.09;39.40;1.69;35.16;4.23;3.71;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:30;1626122070;9.07;2.09;39.38;1.72;35.26;4.12;3.71;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:31;1626122071;9.05;2.09;39.33;1.68;35.37;3.96;3.73;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:32;1626122072;9.05;2.09;39.32;1.64;35.42;3.90;3.73;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:33;1626122073;9.05;2.09;39.30;1.64;35.46;3.84;3.73;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:34;1626122074;9.03;2.09;39.25;1.66;35.52;3.72;3.73;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:35;1626122075;9.04;2.08;39.27;1.63;35.55;3.73;3.74;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:36;1626122076;9.04;2.09;39.29;1.64;35.55;3.74;3.74;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:37;1626122077;9.04;2.09;39.27;1.65;35.55;3.71;3.74;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:38;1626122078;9.03;2.09;39.23;1.65;35.55;3.68;3.74;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:39;1626122079;9.02;2.08;39.19;1.63;35.55;3.64;3.75;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:40;1626122080;9.01;2.09;39.16;1.67;35.56;3.60;3.74;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:41;1626122081;9.00;2.08;39.14;1.63;35.56;3.58;3.75;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:42;1626122082;9.01;2.08;39.15;1.63;35.59;3.56;3.75;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:43;1626122083;9.01;2.08;39.15;1.61;35.61;3.54;3.76;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:44;1626122084;9.01;2.08;39.15;1.55;35.62;3.53;3.76;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:45;1626122085;9.00;2.07;39.13;1.52;35.63;3.51;3.76;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:46;1626122086;9.00;2.07;39.14;1.48;35.63;3.51;3.77;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:47;1626122087;9.01;2.07;39.16;1.47;35.65;3.51;3.77;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:48;1626122088;9.02;2.07;39.19;1.51;35.67;3.52;3.77;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:49;1626122089;9.03;2.07;39.24;1.48;35.68;3.56;3.77;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:50;1626122090;9.05;2.07;39.32;1.49;35.65;3.67;3.77;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:51;1626122091;9.06;2.07;39.36;1.53;35.63;3.73;3.77;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:52;1626122092;9.08;2.07;39.42;1.54;35.62;3.80;3.77;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:53;1626122093;9.08;2.08;39.42;1.59;35.61;3.81;3.77;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:54;1626122094;9.08;2.08;39.42;1.56;35.60;3.81;3.77;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:55;1626122095;9.07;2.08;39.39;1.59;35.61;3.78;3.77;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:56;1626122096;9.07;2.08;39.38;1.60;35.63;3.76;3.77;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:57;1626122097;9.07;2.08;39.38;1.61;35.66;3.72;3.77;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:58;1626122098;9.07;2.08;39.40;1.60;35.69;3.71;3.77;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:34:59;1626122099;9.07;2.08;39.38;1.63;35.73;3.65;3.77;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:00;1626122100;9.07;2.08;39.38;1.62;35.74;3.64;3.77;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:01;1626122101;9.07;2.09;39.37;1.65;35.73;3.65;3.78;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:02;1626122102;9.06;2.09;39.35;1.64;35.76;3.60;3.77;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:03;1626122103;9.06;2.09;39.34;1.67;35.80;3.54;3.77;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:04;1626122104;9.05;2.09;39.30;1.69;35.82;3.48;3.78;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:05;1626122105;9.04;2.09;39.27;1.68;35.84;3.43;3.78;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:06;1626122106;9.02;2.09;39.20;1.72;35.86;3.34;3.79;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:07;1626122107;9.01;2.09;39.15;1.68;35.88;3.27;3.80;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:08;1626122108;8.99;2.09;39.10;1.67;35.84;3.26;3.80;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:09;1626122109;8.97;2.09;39.02;1.67;35.80;3.21;3.80;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:10;1626122110;8.95;2.09;38.95;1.64;35.80;3.16;3.80;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:11;1626122111;8.93;2.08;38.86;1.62;35.80;3.07;3.80;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:12;1626122112;8.90;2.08;38.76;1.60;35.75;3.01;3.80;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:13;1626122113;8.88;2.08;38.68;1.55;35.70;2.98;3.81;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:14;1626122114;8.85;2.08;38.59;1.55;35.69;2.91;3.81;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:15;1626122115;8.83;2.07;38.49;1.50;35.66;2.84;3.81;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:16;1626122116;8.81;2.07;38.42;1.47;35.60;2.82;3.82;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:17;1626122117;8.79;2.06;38.37;1.44;35.55;2.82;3.82;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:18;1626122118;8.78;2.06;38.29;1.39;35.49;2.80;3.82;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:19;1626122119;8.76;2.05;38.23;1.36;35.45;2.79;3.82;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:20;1626122120;8.74;2.05;38.17;1.34;35.39;2.78;3.82;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:21;1626122121;8.73;2.05;38.12;1.30;35.30;2.82;3.82;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:22;1626122122;8.71;2.05;38.07;1.28;35.22;2.85;3.82;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:23;1626122123;8.71;2.04;38.04;1.27;35.15;2.89;3.82;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:24;1626122124;8.70;2.04;38.02;1.23;35.09;2.93;3.82;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:25;1626122125;8.70;2.04;38.00;1.23;35.07;2.93;3.82;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:26;1626122126;8.70;2.04;38.00;1.25;35.05;2.96;3.82;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:27;1626122127;8.70;2.04;38.03;1.22;35.03;3.00;3.81;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:28;1626122128;8.71;2.04;38.06;1.25;35.01;3.05;3.81;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:29;1626122129;8.72;2.04;38.10;1.22;34.98;3.12;3.81;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:30;1626122130;8.73;2.05;38.14;1.28;34.97;3.17;3.81;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:31;1626122131;8.75;2.05;38.21;1.28;34.92;3.29;3.80;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:32;1626122132;8.78;2.05;38.31;1.33;34.89;3.42;3.81;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:33;1626122133;8.80;2.05;38.40;1.36;34.86;3.54;3.81;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:34;1626122134;8.83;2.06;38.49;1.43;34.84;3.66;3.81;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:35;1626122135;8.87;2.06;38.64;1.43;34.83;3.81;3.81;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:36;1626122136;8.92;2.07;38.84;1.53;34.83;4.01;3.82;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:37;1626122137;8.98;2.09;39.04;1.64;34.86;4.18;3.81;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:38;1626122138;9.02;2.10;39.20;1.75;34.88;4.32;3.81;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:39;1626122139;9.06;2.11;39.36;1.86;34.91;4.45;3.82;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:40;1626122140;9.08;2.12;39.43;1.99;34.93;4.50;3.83;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:41;1626122141;9.12;2.13;39.58;2.02;34.95;4.63;3.83;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:42;1626122142;9.16;2.14;39.71;2.08;34.96;4.75;3.84;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:43;1626122143;9.17;2.14;39.76;2.17;34.96;4.80;3.85;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:44;1626122144;9.20;2.15;39.87;2.20;34.97;4.90;3.85;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:45;1626122145;9.23;2.15;39.95;2.22;34.97;4.99;3.86;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:46;1626122146;9.25;2.15;40.04;2.24;34.93;5.11;3.87;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:47;1626122147;9.27;2.15;40.12;2.23;34.90;5.22;3.88;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:48;1626122148;9.30;2.15;40.23;2.25;34.85;5.38;3.88;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:49;1626122149;9.32;2.15;40.30;2.25;34.83;5.47;3.90;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:50;1626122150;9.32;2.16;40.29;2.30;34.80;5.48;3.91;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:51;1626122151;9.32;2.16;40.29;2.31;34.77;5.51;3.91;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:52;1626122152;9.36;2.16;40.44;2.31;34.71;5.72;3.92;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:53;1626122153;9.38;2.16;40.52;2.32;34.70;5.82;3.93;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:54;1626122154;9.41;2.17;40.60;2.36;34.70;5.90;3.95;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:55;1626122155;9.41;2.17;40.62;2.36;34.71;5.91;3.96;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:56;1626122156;9.45;2.17;40.77;2.36;34.72;6.05;3.97;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:57;1626122157;9.47;2.17;40.84;2.38;34.73;6.11;3.98;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:58;1626122158;9.49;2.17;40.91;2.39;34.74;6.17;3.99;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:35:59;1626122159;9.53;2.17;41.04;2.36;34.74;6.30;3.99;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:00;1626122160;9.54;2.17;41.09;2.42;34.74;6.35;4.01;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:01;1626122161;9.55;2.17;41.13;2.42;34.73;6.39;4.01;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:02;1626122162;9.59;2.17;41.26;2.42;34.72;6.54;4.02;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:03;1626122163;9.60;2.17;41.31;2.42;34.69;6.62;4.03;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:04;1626122164;9.62;2.17;41.37;2.42;34.68;6.69;4.04;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:05;1626122165;9.65;2.18;41.45;2.45;34.65;6.80;4.05;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:06;1626122166;9.66;2.18;41.50;2.49;34.61;6.89;4.05;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:07;1626122167;9.69;2.18;41.60;2.46;34.59;7.01;4.07;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:08;1626122168;9.72;2.17;41.70;2.41;34.61;7.09;4.08;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:09;1626122169;9.74;2.17;41.78;2.37;34.63;7.16;4.09;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:10;1626122170;9.77;2.16;41.88;2.31;34.63;7.26;4.09;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:11;1626122171;9.77;2.16;41.88;2.28;34.63;7.25;4.10;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:12;1626122172;9.77;2.15;41.90;2.22;34.64;7.26;4.10;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:13;1626122173;9.81;2.15;42.04;2.20;34.63;7.40;4.10;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:14;1626122174;9.82;2.14;42.07;2.17;34.64;7.43;4.12;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:15;1626122175;9.84;2.15;42.13;2.19;34.65;7.48;4.11;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:16;1626122176;9.85;2.15;42.18;2.19;34.66;7.51;4.11;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:17;1626122177;9.86;2.15;42.19;2.19;34.67;7.52;4.12;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:18;1626122178;9.89;2.15;42.30;2.23;34.65;7.65;4.11;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:19;1626122179;9.90;2.15;42.34;2.21;34.61;7.73;4.12;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:20;1626122180;9.92;2.15;42.40;2.21;34.59;7.80;4.12;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:21;1626122181;9.91;2.15;42.38;2.23;34.61;7.77;4.12;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:22;1626122182;9.91;2.15;42.36;2.22;34.63;7.74;4.12;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:23;1626122183;9.90;2.15;42.35;2.22;34.63;7.72;4.12;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:24;1626122184;9.89;2.15;42.32;2.22;34.62;7.70;4.12;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:25;1626122185;9.89;2.15;42.30;2.24;34.64;7.66;4.12;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:26;1626122186;9.87;2.15;42.24;2.21;34.64;7.60;4.12;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:27;1626122187;9.86;2.15;42.20;2.24;34.66;7.55;4.12;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:28;1626122188;9.84;2.15;42.14;2.24;34.66;7.47;4.12;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:29;1626122189;9.82;2.15;42.08;2.22;34.66;7.42;4.12;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:30;1626122190;9.79;2.15;41.95;2.20;34.64;7.31;4.13;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:31;1626122191;9.77;2.14;41.90;2.17;34.66;7.24;4.13;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:32;1626122192;9.75;2.15;41.83;2.20;34.67;7.16;4.13;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:33;1626122193;9.73;2.14;41.74;2.16;34.66;7.08;4.13;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:34;1626122194;9.73;2.14;41.75;2.17;34.64;7.11;4.13;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:35;1626122195;9.70;2.15;41.65;2.20;34.64;7.01;4.13;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:36;1626122196;9.69;2.15;41.60;2.19;34.67;6.93;4.13;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:37;1626122197;9.68;2.14;41.59;2.14;34.70;6.88;4.13;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:38;1626122198;9.65;2.14;41.45;2.11;34.75;6.70;4.14;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:39;1626122199;9.64;2.14;41.42;2.13;34.80;6.62;4.13;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:40;1626122200;9.62;2.14;41.37;2.16;34.82;6.55;4.13;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:41;1626122201;9.59;2.14;41.26;2.14;34.84;6.42;4.13;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:42;1626122202;9.59;2.14;41.25;2.09;34.88;6.37;4.13;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:43;1626122203;9.60;2.14;41.28;2.10;34.88;6.40;4.14;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:44;1626122204;9.57;2.13;41.19;2.06;34.91;6.28;4.13;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:45;1626122205;9.58;2.14;41.22;2.09;34.92;6.30;4.12;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:46;1626122206;9.56;2.14;41.13;2.11;34.91;6.22;4.14;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:47;1626122207;9.52;2.14;41.02;2.08;34.88;6.14;4.13;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:48;1626122208;9.50;2.13;40.95;2.07;34.88;6.07;4.13;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:49;1626122209;9.49;2.14;40.92;2.08;34.88;6.04;4.13;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:50;1626122210;9.48;2.13;40.88;2.06;34.92;5.95;4.12;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:51;1626122211;9.49;2.13;40.89;2.06;34.98;5.92;4.12;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:52;1626122212;9.47;2.13;40.83;2.04;35.06;5.76;4.12;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:53;1626122213;9.47;2.13;40.84;2.07;35.16;5.68;4.12;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:54;1626122214;9.46;2.13;40.79;2.05;35.28;5.51;4.12;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:55;1626122215;9.45;2.13;40.77;2.03;35.38;5.39;4.12;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:56;1626122216;9.46;2.13;40.78;2.00;35.43;5.35;4.12;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:57;1626122217;9.45;2.13;40.77;2.03;35.51;5.27;4.12;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:58;1626122218;9.44;2.13;40.74;2.02;35.60;5.14;4.12;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:36:59;1626122219;9.44;2.13;40.71;2.00;35.71;5.00;4.12;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:00;1626122220;9.44;2.12;40.71;1.98;35.85;4.86;4.12;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:01;1626122221;9.42;2.11;40.67;1.87;35.98;4.69;4.12;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:02;1626122222;9.41;2.11;40.62;1.88;36.09;4.53;4.11;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:03;1626122223;9.40;2.11;40.57;1.85;36.19;4.39;4.11;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:04;1626122224;9.39;2.10;40.53;1.78;36.27;4.27;4.11;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:05;1626122225;9.37;2.10;40.47;1.77;36.33;4.14;4.11;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:06;1626122226;9.36;2.10;40.43;1.74;36.40;4.03;4.11;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:07;1626122227;9.34;2.09;40.37;1.68;36.43;3.94;4.10;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:08;1626122228;9.33;2.09;40.34;1.67;36.41;3.93;4.09;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:09;1626122229;9.32;2.08;40.30;1.63;36.41;3.90;4.09;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:10;1626122230;9.31;2.08;40.24;1.59;36.44;3.81;4.09;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:11;1626122231;9.30;2.08;40.21;1.57;36.47;3.74;4.08;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:12;1626122232;9.29;2.07;40.17;1.53;36.48;3.69;4.08;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:13;1626122233;9.27;2.07;40.10;1.52;36.52;3.59;4.07;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:14;1626122234;9.26;2.07;40.09;1.49;36.55;3.53;4.06;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:15;1626122235;9.24;2.06;40.02;1.45;36.58;3.44;4.06;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:16;1626122236;9.23;2.06;39.95;1.41;36.59;3.36;4.05;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:17;1626122237;9.21;2.06;39.89;1.40;36.59;3.30;4.05;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:18;1626122238;9.19;2.06;39.81;1.38;36.59;3.23;4.05;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:19;1626122239;9.18;2.05;39.78;1.34;36.56;3.22;4.04;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:20;1626122240;9.16;2.05;39.73;1.36;36.53;3.19;4.03;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:21;1626122241;9.15;2.05;39.68;1.33;36.52;3.16;4.02;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:22;1626122242;9.13;2.05;39.62;1.33;36.52;3.10;4.02;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:23;1626122243;9.12;2.05;39.58;1.30;36.51;3.07;4.01;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:24;1626122244;9.11;2.05;39.54;1.30;36.49;3.05;4.00;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:25;1626122245;9.10;2.04;39.50;1.27;36.47;3.04;3.99;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:26;1626122246;9.09;2.04;39.45;1.23;36.42;3.03;3.99;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:27;1626122247;9.08;2.04;39.41;1.23;36.38;3.03;3.98;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:28;1626122248;9.06;2.04;39.35;1.21;36.34;3.02;3.98;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:29;1626122249;9.05;2.04;39.30;1.19;36.30;3.00;3.97;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:30;1626122250;9.04;2.04;39.27;1.21;36.26;3.01;3.97;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:31;1626122251;9.02;2.04;39.21;1.19;36.21;3.00;3.96;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:32;1626122252;9.01;2.03;39.17;1.16;36.16;3.00;3.95;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:33;1626122253;9.00;2.03;39.11;1.14;36.12;3.00;3.95;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:34;1626122254;8.98;2.02;39.06;1.08;36.07;2.99;3.94;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:35;1626122255;8.97;2.02;39.02;1.05;36.06;2.96;3.92;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:36;1626122256;8.95;2.01;38.96;0.98;36.05;2.91;3.92;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:37;1626122257;8.94;2.01;38.91;0.94;36.00;2.91;3.91;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:38;1626122258;8.93;2.00;38.87;0.89;35.95;2.92;3.91;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:39;1626122259;8.92;2.00;38.83;0.86;35.93;2.90;3.90;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:40;1626122260;8.90;1.99;38.77;0.79;35.89;2.88;3.88;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:41;1626122261;8.90;1.99;38.75;0.77;35.86;2.89;3.87;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:42;1626122262;8.88;1.98;38.69;0.71;35.84;2.86;3.87;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:43;1626122263;8.87;1.98;38.65;0.68;35.78;2.87;3.86;3.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:44;1626122264;8.86;1.98;38.60;0.65;35.74;2.86;3.85;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:45;1626122265;8.85;1.97;38.56;0.62;35.70;2.86;3.84;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:46;1626122266;8.83;1.97;38.51;0.59;35.63;2.88;3.83;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:47;1626122267;8.82;1.97;38.48;0.58;35.58;2.90;3.81;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:48;1626122268;8.81;1.96;38.43;0.55;35.58;2.85;3.80;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:49;1626122269;8.80;1.96;38.40;0.54;35.55;2.85;3.78;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:50;1626122270;8.78;1.96;38.33;0.51;35.53;2.80;3.77;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:51;1626122271;8.78;1.96;38.30;0.47;35.51;2.80;3.76;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:52;1626122272;8.77;1.96;38.27;0.47;35.48;2.79;3.74;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:53;1626122273;8.76;1.95;38.22;0.43;35.45;2.78;3.73;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:54;1626122274;8.74;1.96;38.18;0.46;35.41;2.76;3.72;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:55;1626122275;8.73;1.95;38.13;0.41;35.38;2.76;3.70;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:56;1626122276;8.72;1.95;38.09;0.40;35.34;2.75;3.69;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:57;1626122277;8.70;1.95;37.99;0.40;35.31;2.68;3.67;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:58;1626122278;8.69;1.95;37.96;0.40;35.29;2.67;3.66;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:37:59;1626122279;8.67;1.94;37.88;0.36;35.25;2.63;3.65;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:00;1626122280;8.65;1.94;37.81;0.33;35.21;2.60;3.63;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:01;1626122281;8.62;1.94;37.72;0.31;35.16;2.56;3.62;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:02;1626122282;8.60;1.94;37.62;0.29;35.12;2.50;3.61;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:03;1626122283;8.57;1.93;37.54;0.23;35.09;2.44;3.60;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:04;1626122284;8.55;1.93;37.44;0.22;35.05;2.40;3.59;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:05;1626122285;8.53;1.92;37.36;0.17;35.00;2.36;3.56;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:06;1626122286;8.50;1.92;37.26;0.14;34.95;2.31;3.55;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:07;1626122287;8.47;1.92;37.14;0.12;34.91;2.23;3.54;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:08;1626122288;8.45;1.92;37.06;0.08;34.85;2.21;3.53;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:09;1626122289;8.42;1.91;36.96;0.05;34.80;2.16;3.52;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:10;1626122290;8.40;1.91;36.87;0.03;34.72;2.15;3.51;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:11;1626122291;8.37;1.90;36.76;-0.03;34.60;2.16;3.49;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:12;1626122292;8.35;1.90;36.67;-0.04;34.52;2.16;3.48;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:13;1626122293;8.32;1.90;36.58;-0.09;34.39;2.19;3.47;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:14;1626122294;8.30;1.90;36.50;-0.10;34.24;2.26;3.45;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:15;1626122295;8.28;1.89;36.42;-0.11;34.13;2.29;3.44;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:16;1626122296;8.27;1.89;36.35;-0.13;34.01;2.34;3.42;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:17;1626122297;8.25;1.89;36.28;-0.17;33.91;2.37;3.41;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:18;1626122298;8.24;1.89;36.25;-0.18;33.84;2.40;3.40;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:19;1626122299;8.23;1.88;36.21;-0.21;33.80;2.40;3.38;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:20;1626122300;8.23;1.88;36.20;-0.20;33.77;2.43;3.37;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:21;1626122301;8.23;1.89;36.23;-0.17;33.74;2.49;3.35;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:22;1626122302;8.24;1.89;36.24;-0.18;33.72;2.52;3.35;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:23;1626122303;8.25;1.89;36.28;-0.17;33.71;2.57;3.33;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:24;1626122304;8.27;1.89;36.35;-0.14;33.70;2.65;3.31;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:25;1626122305;8.29;1.90;36.45;-0.10;33.70;2.76;3.30;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:26;1626122306;8.33;1.90;36.61;-0.09;33.68;2.93;3.30;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:27;1626122307;8.38;1.90;36.77;-0.02;33.66;3.11;3.28;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:28;1626122308;8.43;1.91;37.00;0.04;33.66;3.33;3.27;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:29;1626122309;8.51;1.92;37.28;0.15;33.66;3.62;3.25;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:30;1626122310;8.64;1.94;37.77;0.29;33.67;4.10;3.24;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:31;1626122311;8.75;1.96;38.19;0.47;33.70;4.49;3.24;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:32;1626122312;8.85;1.98;38.59;0.65;33.70;4.89;3.23;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:33;1626122313;8.93;2.00;38.86;0.83;33.69;5.18;3.23;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:34;1626122314;8.97;2.01;39.02;0.93;33.66;5.36;3.23;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:35;1626122315;9.01;2.02;39.19;1.01;33.63;5.55;3.23;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:36;1626122316;9.05;2.02;39.32;1.05;33.59;5.72;3.23;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:37;1626122317;9.09;2.03;39.47;1.12;33.59;5.88;3.23;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:38;1626122318;9.13;2.03;39.62;1.15;33.58;6.04;3.23;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:39;1626122319;9.16;2.04;39.73;1.19;33.54;6.19;3.24;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:40;1626122320;9.18;2.04;39.80;1.21;33.49;6.30;3.25;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:41;1626122321;9.20;2.04;39.87;1.25;33.47;6.40;3.25;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:42;1626122322;9.22;2.04;39.95;1.27;33.42;6.52;3.27;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:43;1626122323;9.26;2.05;40.09;1.28;33.38;6.71;3.27;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:44;1626122324;9.26;2.05;40.09;1.28;33.36;6.74;3.28;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:45;1626122325;9.28;2.05;40.15;1.31;33.34;6.81;3.29;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:46;1626122326;9.30;2.05;40.23;1.34;33.32;6.91;3.30;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:47;1626122327;9.30;2.06;40.23;1.39;33.31;6.92;3.31;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:48;1626122328;9.35;2.06;40.40;1.39;33.28;7.12;3.31;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:49;1626122329;9.36;2.06;40.43;1.40;33.23;7.19;3.32;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:50;1626122330;9.37;2.06;40.46;1.40;33.22;7.24;3.34;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:51;1626122331;9.38;2.06;40.50;1.39;33.23;7.28;3.34;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:52;1626122332;9.41;2.06;40.60;1.43;33.21;7.39;3.35;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:53;1626122333;9.42;2.06;40.66;1.43;33.18;7.48;3.36;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:54;1626122334;9.46;2.06;40.81;1.45;33.16;7.64;3.37;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:55;1626122335;9.48;2.06;40.87;1.42;33.16;7.71;3.37;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:56;1626122336;9.51;2.06;40.97;1.44;33.13;7.85;3.37;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:57;1626122337;9.55;2.07;41.10;1.49;33.09;8.01;3.39;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:58;1626122338;9.57;2.07;41.17;1.48;33.06;8.11;3.40;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:38:59;1626122339;9.63;2.07;41.39;1.51;33.04;8.35;3.40;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:00;1626122340;9.65;2.07;41.46;1.50;33.05;8.41;3.41;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:01;1626122341;9.68;2.07;41.57;1.53;33.03;8.54;3.41;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:02;1626122342;9.72;2.07;41.72;1.52;33.02;8.70;3.42;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:03;1626122343;9.75;2.07;41.81;1.50;33.01;8.80;3.43;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:04;1626122344;9.76;2.06;41.86;1.43;32.97;8.89;3.43;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:05;1626122345;9.77;2.05;41.88;1.37;32.95;8.93;3.45;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:06;1626122346;9.78;2.05;41.92;1.30;32.94;8.98;3.45;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:07;1626122347;9.79;2.04;41.94;1.27;32.91;9.03;3.45;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:08;1626122348;9.80;2.04;42.00;1.21;32.91;9.09;3.45;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:09;1626122349;9.82;2.04;42.06;1.22;32.91;9.15;3.45;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:10;1626122350;9.81;2.04;42.01;1.21;32.90;9.11;3.45;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:11;1626122351;9.82;2.04;42.07;1.21;32.91;9.16;3.45;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:12;1626122352;9.79;2.03;41.97;1.17;32.91;9.06;3.45;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:13;1626122353;9.79;2.03;41.97;1.18;32.91;9.06;3.45;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:14;1626122354;9.79;2.03;41.95;1.17;32.92;9.03;3.45;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:15;1626122355;9.78;2.03;41.93;1.16;32.97;8.97;3.45;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:16;1626122356;9.79;2.03;41.95;1.12;33.02;8.93;3.45;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:17;1626122357;9.77;2.03;41.88;1.16;33.07;8.81;3.44;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:18;1626122358;9.78;2.03;41.93;1.14;33.10;8.83;3.45;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:19;1626122359;9.75;2.03;41.83;1.15;33.13;8.71;3.45;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:20;1626122360;9.76;2.03;41.84;1.10;33.16;8.68;3.44;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:21;1626122361;9.73;2.03;41.75;1.14;33.23;8.51;3.44;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:22;1626122362;9.72;2.03;41.72;1.12;33.29;8.43;3.43;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:23;1626122363;9.74;2.02;41.79;1.09;33.38;8.42;3.43;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:24;1626122364;9.71;2.03;41.68;1.10;33.47;8.21;3.43;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:25;1626122365;9.71;2.03;41.68;1.10;33.53;8.15;3.43;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:26;1626122366;9.69;2.02;41.60;1.07;33.57;8.03;3.42;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:27;1626122367;9.70;2.03;41.64;1.11;33.63;8.01;3.42;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:28;1626122368;9.67;2.03;41.55;1.11;33.67;7.88;3.42;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:29;1626122369;9.66;2.02;41.50;1.08;33.72;7.78;3.41;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:30;1626122370;9.65;2.02;41.49;1.09;33.79;7.70;3.41;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:31;1626122371;9.62;2.02;41.37;1.07;33.86;7.51;3.41;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:32;1626122372;9.61;2.02;41.33;1.05;33.93;7.40;3.41;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:33;1626122373;9.60;2.02;41.30;1.07;33.99;7.31;3.40;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:34;1626122374;9.60;2.02;41.29;1.05;34.08;7.21;3.40;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:35;1626122375;9.57;2.02;41.20;1.08;34.16;7.04;3.40;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:36;1626122376;9.57;2.02;41.18;1.06;34.23;6.94;3.39;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:37;1626122377;9.57;2.02;41.17;1.03;34.34;6.83;3.40;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:38;1626122378;9.55;2.02;41.11;1.01;34.45;6.66;3.39;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:39;1626122379;9.56;2.01;41.15;1.00;34.58;6.57;3.39;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:40;1626122380;9.55;2.02;41.12;1.01;34.77;6.35;3.38;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:41;1626122381;9.56;2.01;41.13;0.99;34.94;6.20;3.38;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:42;1626122382;9.55;2.01;41.13;0.95;35.09;6.04;3.37;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:43;1626122383;9.55;2.01;41.10;0.91;35.24;5.86;3.37;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:44;1626122384;9.54;2.00;41.07;0.90;35.43;5.64;3.37;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:45;1626122385;9.54;2.00;41.07;0.88;35.61;5.47;3.37;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:46;1626122386;9.54;2.00;41.08;0.86;35.77;5.31;3.37;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:47;1626122387;9.53;1.99;41.04;0.81;35.89;5.15;3.36;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:48;1626122388;9.52;1.99;41.01;0.74;36.00;5.01;3.36;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:49;1626122389;9.51;1.98;40.96;0.69;36.09;4.88;3.36;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:50;1626122390;9.49;1.98;40.92;0.67;36.16;4.76;3.35;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:51;1626122391;9.48;1.97;40.88;0.61;36.20;4.68;3.34;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:52;1626122392;9.47;1.97;40.84;0.56;36.23;4.62;3.34;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:53;1626122393;9.46;1.96;40.80;0.50;36.25;4.55;3.33;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:54;1626122394;9.45;1.96;40.76;0.48;36.27;4.49;3.33;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:55;1626122395;9.44;1.96;40.74;0.48;36.30;4.44;3.31;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:56;1626122396;9.43;1.95;40.69;0.42;36.33;4.36;3.30;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:57;1626122397;9.42;1.95;40.67;0.40;36.37;4.30;3.30;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:58;1626122398;9.41;1.94;40.63;0.34;36.38;4.24;3.29;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:39:59;1626122399;9.40;1.94;40.59;0.31;36.41;4.19;3.28;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:00;1626122400;9.39;1.94;40.56;0.29;36.44;4.12;3.27;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:01;1626122401;9.39;1.94;40.54;0.28;36.45;4.09;3.26;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:02;1626122402;9.38;1.93;40.52;0.23;36.45;4.07;3.25;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:03;1626122403;9.37;1.93;40.48;0.23;36.45;4.03;3.24;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:04;1626122404;9.36;1.93;40.45;0.21;36.46;3.99;3.23;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:05;1626122405;9.35;1.92;40.42;0.15;36.48;3.94;3.23;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:06;1626122406;9.35;1.92;40.41;0.15;36.50;3.91;3.21;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:07;1626122407;9.35;1.92;40.39;0.11;36.53;3.86;3.20;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:08;1626122408;9.33;1.92;40.34;0.13;36.59;3.75;3.19;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:09;1626122409;9.32;1.92;40.30;0.08;36.60;3.70;3.18;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:10;1626122410;9.32;1.91;40.28;0.07;36.64;3.64;3.17;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:11;1626122411;9.30;1.91;40.23;0.03;36.68;3.55;3.16;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:12;1626122412;9.30;1.91;40.21;0.03;36.70;3.51;3.16;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:13;1626122413;9.29;1.91;40.18;0.03;36.70;3.48;3.14;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:14;1626122414;9.28;1.91;40.15;0.00;36.71;3.44;3.12;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:15;1626122415;9.26;1.90;40.09;-0.04;36.73;3.37;3.12;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:16;1626122416;9.26;1.90;40.07;-0.08;36.73;3.34;3.11;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:17;1626122417;9.24;1.89;40.01;-0.12;36.72;3.29;3.10;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:18;1626122418;9.23;1.89;39.96;-0.14;36.70;3.26;3.10;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:19;1626122419;9.22;1.89;39.92;-0.12;36.69;3.23;3.09;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:20;1626122420;9.20;1.89;39.88;-0.18;36.67;3.20;3.07;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:21;1626122421;9.19;1.89;39.84;-0.18;36.67;3.17;3.06;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:22;1626122422;9.18;1.88;39.81;-0.22;36.66;3.14;3.05;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:23;1626122423;9.18;1.88;39.78;-0.21;36.64;3.14;3.04;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:24;1626122424;9.16;1.88;39.73;-0.25;36.59;3.14;3.03;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:25;1626122425;9.15;1.88;39.69;-0.25;36.55;3.14;3.02;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:26;1626122426;9.14;1.88;39.65;-0.27;36.51;3.14;3.02;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:27;1626122427;9.13;1.88;39.59;-0.26;36.48;3.12;3.01;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:28;1626122428;9.12;1.88;39.56;-0.26;36.48;3.07;2.99;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:29;1626122429;9.10;1.87;39.51;-0.29;36.48;3.04;2.99;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:30;1626122430;9.09;1.87;39.44;-0.32;36.46;2.98;2.98;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:31;1626122431;9.07;1.87;39.38;-0.34;36.44;2.94;2.97;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:32;1626122432;9.05;1.87;39.32;-0.37;36.41;2.90;2.96;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:33;1626122433;9.03;1.86;39.24;-0.43;36.36;2.88;2.95;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:34;1626122434;9.01;1.86;39.19;-0.43;36.31;2.87;2.95;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:35;1626122435;9.00;1.86;39.13;-0.47;36.27;2.86;2.94;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:36;1626122436;8.98;1.86;39.06;-0.48;36.27;2.79;2.92;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:37;1626122437;8.96;1.85;38.99;-0.50;36.26;2.73;2.91;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:38;1626122438;8.94;1.85;38.93;-0.55;36.23;2.70;2.90;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:39;1626122439;8.93;1.84;38.86;-0.58;36.20;2.66;2.90;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:40;1626122440;8.90;1.84;38.76;-0.60;36.16;2.60;2.88;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:41;1626122441;8.89;1.84;38.72;-0.60;36.13;2.59;2.87;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:42;1626122442;8.87;1.84;38.65;-0.63;36.09;2.55;2.87;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:43;1626122443;8.85;1.83;38.58;-0.69;36.05;2.53;2.86;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:44;1626122444;8.83;1.84;38.51;-0.66;35.96;2.55;2.85;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:45;1626122445;8.82;1.83;38.46;-0.71;35.85;2.61;2.84;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:46;1626122446;8.79;1.83;38.37;-0.70;35.79;2.58;2.83;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:47;1626122447;8.78;1.83;38.31;-0.74;35.73;2.59;2.83;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:48;1626122448;8.76;1.82;38.23;-0.78;35.70;2.53;2.81;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:49;1626122449;8.74;1.83;38.15;-0.77;35.67;2.48;2.80;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:50;1626122450;8.72;1.82;38.09;-0.80;35.61;2.49;2.80;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:51;1626122451;8.70;1.82;38.03;-0.83;35.53;2.50;2.78;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:52;1626122452;8.70;1.82;37.99;-0.85;35.44;2.56;2.77;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:53;1626122453;8.67;1.82;37.91;-0.86;35.36;2.55;2.77;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:54;1626122454;8.66;1.82;37.86;-0.86;35.29;2.57;2.75;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:55;1626122455;8.64;1.81;37.80;-0.90;35.21;2.59;2.74;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:56;1626122456;8.63;1.81;37.76;-0.91;35.13;2.63;2.73;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:57;1626122457;8.62;1.81;37.70;-0.92;35.04;2.66;2.72;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:58;1626122458;8.60;1.81;37.64;-0.94;34.95;2.68;2.70;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:40:59;1626122459;8.59;1.81;37.59;-0.94;34.87;2.72;2.70;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:00;1626122460;8.58;1.81;37.56;-0.94;34.78;2.78;2.68;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:01;1626122461;8.57;1.81;37.52;-0.94;34.70;2.82;2.66;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:02;1626122462;8.56;1.81;37.49;-0.95;34.63;2.86;2.66;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:03;1626122463;8.56;1.81;37.47;-0.93;34.55;2.92;2.64;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:04;1626122464;8.55;1.81;37.44;-0.95;34.48;2.97;2.63;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:05;1626122465;8.54;1.81;37.42;-0.95;34.42;3.00;2.62;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:06;1626122466;8.55;1.81;37.43;-0.94;34.39;3.04;2.60;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:07;1626122467;8.54;1.81;37.41;-0.94;34.38;3.02;2.59;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:08;1626122468;8.54;1.81;37.42;-0.91;34.38;3.05;2.58;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:09;1626122469;8.55;1.81;37.43;-0.91;34.38;3.06;2.56;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:10;1626122470;8.55;1.81;37.43;-0.90;34.40;3.04;2.55;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:11;1626122471;8.55;1.81;37.44;-0.90;34.41;3.04;2.55;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:12;1626122472;8.55;1.81;37.46;-0.90;34.41;3.06;2.52;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:13;1626122473;8.56;1.82;37.50;-0.86;34.41;3.09;2.52;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:14;1626122474;8.58;1.82;37.54;-0.83;34.39;3.15;2.51;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:15;1626122475;8.58;1.82;37.56;-0.80;34.34;3.23;2.49;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:16;1626122476;8.59;1.82;37.58;-0.78;34.30;3.28;2.48;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:17;1626122477;8.60;1.83;37.63;-0.76;34.31;3.32;2.48;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:18;1626122478;8.62;1.83;37.70;-0.71;34.31;3.39;2.46;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:19;1626122479;8.63;1.84;37.77;-0.66;34.30;3.46;2.45;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:20;1626122480;8.65;1.84;37.84;-0.62;34.28;3.56;2.45;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:21;1626122481;8.69;1.84;37.97;-0.58;34.27;3.69;2.44;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:22;1626122482;8.71;1.85;38.06;-0.52;34.30;3.76;2.44;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:23;1626122483;8.74;1.86;38.15;-0.45;34.32;3.83;2.42;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:24;1626122484;8.77;1.87;38.28;-0.36;34.34;3.94;2.42;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:25;1626122485;8.80;1.87;38.38;-0.30;34.35;4.02;2.41;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:26;1626122486;8.84;1.88;38.53;-0.24;34.35;4.18;2.41;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:27;1626122487;8.88;1.88;38.67;-0.20;34.36;4.31;2.41;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:28;1626122488;8.89;1.89;38.74;-0.11;34.35;4.39;2.41;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:29;1626122489;8.91;1.90;38.81;-0.04;34.38;4.43;2.41;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:30;1626122490;8.92;1.91;38.84;0.03;34.38;4.45;2.41;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:31;1626122491;8.95;1.92;38.95;0.15;34.39;4.56;2.41;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:32;1626122492;9.00;1.94;39.14;0.30;34.38;4.76;2.41;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:33;1626122493;9.03;1.95;39.23;0.41;34.38;4.85;2.42;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:34;1626122494;9.09;1.96;39.44;0.49;34.36;5.08;2.43;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:35;1626122495;9.10;1.97;39.51;0.60;34.38;5.13;2.43;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:36;1626122496;9.17;1.98;39.74;0.66;34.39;5.35;2.44;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:37;1626122497;9.21;1.99;39.90;0.76;34.36;5.54;2.45;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:38;1626122498;9.25;2.00;40.06;0.84;34.34;5.72;2.47;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:39;1626122499;9.31;2.00;40.24;0.88;34.29;5.95;2.48;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:40;1626122500;9.35;2.01;40.42;0.93;34.26;6.16;2.49;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:41;1626122501;9.40;2.01;40.57;0.96;34.23;6.35;2.51;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:42;1626122502;9.44;2.01;40.72;0.97;34.21;6.51;2.52;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:43;1626122503;9.46;2.01;40.79;1.00;34.20;6.59;2.54;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:44;1626122504;9.47;2.02;40.84;1.03;34.23;6.62;2.55;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:45;1626122505;9.49;2.02;40.92;1.08;34.21;6.71;2.57;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:46;1626122506;9.54;2.03;41.07;1.16;34.20;6.88;2.59;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:47;1626122507;9.59;2.04;41.25;1.23;34.18;7.08;2.62;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:48;1626122508;9.61;2.05;41.32;1.28;34.16;7.17;2.63;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:49;1626122509;9.65;2.05;41.45;1.31;34.16;7.29;2.65;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:50;1626122510;9.70;2.06;41.64;1.38;34.12;7.52;2.67;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:51;1626122511;9.72;2.06;41.72;1.43;34.08;7.65;2.70;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:52;1626122512;9.76;2.06;41.86;1.44;34.05;7.81;2.71;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:53;1626122513;9.78;2.07;41.93;1.51;34.05;7.89;2.73;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:54;1626122514;9.80;2.08;42.00;1.55;34.04;7.96;2.75;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:55;1626122515;9.83;2.07;42.09;1.54;34.05;8.05;2.77;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:56;1626122516;9.86;2.07;42.20;1.54;34.07;8.13;2.79;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:57;1626122517;9.88;2.08;42.26;1.57;34.08;8.18;2.81;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:58;1626122518;9.88;2.08;42.29;1.56;34.05;8.24;2.84;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:41:59;1626122519;9.91;2.08;42.37;1.57;34.04;8.33;2.85;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:00;1626122520;9.94;2.08;42.46;1.63;34.05;8.42;2.88;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:01;1626122521;9.95;2.08;42.50;1.62;34.07;8.43;2.90;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:02;1626122522;9.96;2.08;42.55;1.61;34.06;8.48;2.92;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:03;1626122523;9.99;2.09;42.66;1.64;34.05;8.60;2.95;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:04;1626122524;9.99;2.09;42.66;1.68;34.06;8.60;2.97;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:05;1626122525;10.02;2.08;42.74;1.63;34.08;8.66;2.98;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:06;1626122526;10.04;2.09;42.81;1.66;34.09;8.72;3.01;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:07;1626122527;10.03;2.09;42.77;1.67;34.12;8.65;3.03;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:08;1626122528;10.04;2.09;42.83;1.68;34.16;8.67;3.05;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:09;1626122529;10.04;2.09;42.81;1.70;34.20;8.61;3.06;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:10;1626122530;10.02;2.09;42.76;1.68;34.23;8.52;3.09;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:11;1626122531;10.02;2.09;42.75;1.68;34.25;8.50;3.10;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:12;1626122532;10.00;2.09;42.70;1.72;34.23;8.46;3.12;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:13;1626122533;9.97;2.09;42.59;1.70;34.23;8.35;3.13;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:14;1626122534;9.96;2.09;42.55;1.72;34.22;8.33;3.16;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:15;1626122535;9.96;2.09;42.55;1.69;34.20;8.35;3.17;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:16;1626122536;9.93;2.09;42.43;1.69;34.20;8.23;3.18;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:17;1626122537;9.90;2.09;42.36;1.70;34.21;8.14;3.20;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:18;1626122538;9.87;2.09;42.25;1.70;34.22;8.03;3.21;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
