date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;20:42:19;1626122539;9.85;2.10;42.16;1.73;34.24;7.92;3.23;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:20;1626122540;9.83;2.09;42.09;1.69;34.26;7.83;3.25;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:21;1626122541;9.79;2.10;41.94;1.73;34.27;7.68;3.26;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:22;1626122542;9.77;2.09;41.89;1.69;34.28;7.61;3.28;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:23;1626122543;9.74;2.09;41.80;1.68;34.29;7.51;3.30;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:24;1626122544;9.70;2.08;41.64;1.63;34.29;7.35;3.30;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:25;1626122545;9.66;2.08;41.52;1.57;34.28;7.24;3.32;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:26;1626122546;9.65;2.08;41.49;1.59;34.27;7.22;3.33;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:27;1626122547;9.61;2.07;41.33;1.54;34.27;7.06;3.34;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:28;1626122548;9.59;2.08;41.25;1.55;34.27;6.98;3.35;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:29;1626122549;9.57;2.08;41.17;1.55;34.30;6.87;3.36;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:30;1626122550;9.54;2.08;41.09;1.56;34.31;6.78;3.37;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:31;1626122551;9.53;2.08;41.04;1.56;34.32;6.72;3.37;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:32;1626122552;9.50;2.08;40.95;1.55;34.31;6.64;3.39;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:33;1626122553;9.48;2.08;40.87;1.57;34.32;6.55;3.40;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:34;1626122554;9.48;2.08;40.85;1.55;34.35;6.50;3.41;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:35;1626122555;9.44;2.08;40.72;1.56;34.37;6.35;3.41;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:36;1626122556;9.41;2.08;40.62;1.55;34.37;6.25;3.42;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:37;1626122557;9.41;2.08;40.60;1.55;34.36;6.24;3.42;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:38;1626122558;9.38;2.08;40.50;1.57;34.34;6.15;3.43;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:39;1626122559;9.35;2.08;40.42;1.55;34.34;6.08;3.44;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:40;1626122560;9.33;2.08;40.34;1.56;34.38;5.96;3.45;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:41;1626122561;9.32;2.08;40.28;1.57;34.40;5.88;3.45;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:42;1626122562;9.31;2.08;40.27;1.56;34.42;5.85;3.46;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:43;1626122563;9.28;2.08;40.16;1.59;34.47;5.70;3.46;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:44;1626122564;9.26;2.08;40.07;1.59;34.49;5.58;3.46;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:45;1626122565;9.28;2.08;40.14;1.60;34.49;5.65;3.47;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:46;1626122566;9.25;2.08;40.04;1.60;34.51;5.53;3.48;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:47;1626122567;9.26;2.07;40.09;1.54;34.53;5.56;3.48;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:48;1626122568;9.25;2.08;40.04;1.59;34.55;5.50;3.48;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:49;1626122569;9.25;2.08;40.03;1.59;34.57;5.46;3.49;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:50;1626122570;9.23;2.08;39.98;1.55;34.64;5.34;3.49;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:51;1626122571;9.22;2.08;39.95;1.60;34.69;5.26;3.50;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:52;1626122572;9.22;2.08;39.93;1.57;34.73;5.20;3.51;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:53;1626122573;9.21;2.08;39.88;1.57;34.76;5.13;3.51;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:54;1626122574;9.20;2.08;39.86;1.56;34.82;5.04;3.52;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:55;1626122575;9.21;2.08;39.88;1.57;34.86;5.03;3.52;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:56;1626122576;9.21;2.08;39.89;1.55;34.90;4.99;3.52;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:57;1626122577;9.20;2.08;39.88;1.55;34.93;4.95;3.52;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:58;1626122578;9.20;2.08;39.87;1.56;34.97;4.90;3.53;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:42:59;1626122579;9.21;2.08;39.89;1.56;35.01;4.89;3.53;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:00;1626122580;9.20;2.07;39.88;1.54;35.07;4.81;3.54;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:01;1626122581;9.19;2.07;39.82;1.52;35.18;4.64;3.55;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:02;1626122582;9.18;2.08;39.80;1.57;35.23;4.56;3.54;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:03;1626122583;9.17;2.08;39.77;1.56;35.26;4.51;3.55;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:04;1626122584;9.17;2.07;39.73;1.53;35.28;4.45;3.55;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:05;1626122585;9.15;2.07;39.68;1.49;35.31;4.37;3.56;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:06;1626122586;9.15;2.07;39.66;1.48;35.35;4.31;3.56;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:07;1626122587;9.13;2.07;39.62;1.47;35.39;4.23;3.55;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:08;1626122588;9.13;2.06;39.62;1.44;35.45;4.17;3.56;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:09;1626122589;9.12;2.06;39.58;1.41;35.48;4.09;3.56;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:10;1626122590;9.12;2.06;39.57;1.40;35.53;4.04;3.57;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:11;1626122591;9.12;2.05;39.56;1.37;35.56;4.00;3.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:12;1626122592;9.11;2.06;39.55;1.41;35.61;3.94;3.57;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:13;1626122593;9.11;2.05;39.54;1.37;35.67;3.87;3.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:14;1626122594;9.11;2.05;39.52;1.37;35.71;3.81;3.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:15;1626122595;9.10;2.06;39.51;1.41;35.76;3.76;3.57;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:16;1626122596;9.11;2.06;39.53;1.39;35.77;3.76;3.57;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:17;1626122597;9.10;2.06;39.50;1.38;35.77;3.73;3.57;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:18;1626122598;9.09;2.06;39.48;1.39;35.76;3.72;3.58;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:19;1626122599;9.09;2.06;39.46;1.39;35.78;3.68;3.58;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:20;1626122600;9.08;2.06;39.43;1.39;35.81;3.62;3.58;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:21;1626122601;9.08;2.05;39.42;1.37;35.84;3.58;3.58;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:22;1626122602;9.07;2.06;39.39;1.38;35.85;3.54;3.59;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:23;1626122603;9.06;2.05;39.35;1.34;35.83;3.53;3.58;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:24;1626122604;9.06;2.05;39.34;1.34;35.82;3.52;3.59;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:25;1626122605;9.05;2.05;39.31;1.34;35.82;3.49;3.58;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:26;1626122606;9.04;2.05;39.28;1.36;35.84;3.45;3.59;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:27;1626122607;9.04;2.05;39.27;1.33;35.84;3.43;3.59;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:28;1626122608;9.03;2.05;39.23;1.31;35.85;3.38;3.59;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:29;1626122609;9.02;2.05;39.22;1.33;35.85;3.37;3.59;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:30;1626122610;9.01;2.05;39.19;1.31;35.85;3.33;3.59;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:31;1626122611;9.00;2.05;39.14;1.36;35.85;3.29;3.59;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:32;1626122612;8.99;2.05;39.09;1.31;35.85;3.24;3.59;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:33;1626122613;8.98;2.05;39.04;1.30;35.87;3.18;3.59;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:34;1626122614;8.96;2.05;39.00;1.32;35.88;3.12;3.59;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:35;1626122615;8.95;2.05;38.96;1.30;35.88;3.08;3.60;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:36;1626122616;8.94;2.05;38.91;1.28;35.88;3.03;3.59;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:37;1626122617;8.93;2.05;38.88;1.28;35.84;3.04;3.59;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:38;1626122618;8.93;2.05;38.85;1.30;35.80;3.05;3.60;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:39;1626122619;8.92;2.04;38.83;1.27;35.79;3.04;3.60;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:40;1626122620;8.91;2.05;38.78;1.31;35.80;2.99;3.60;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:41;1626122621;8.90;2.05;38.77;1.28;35.78;2.99;3.60;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:42;1626122622;8.90;2.05;38.76;1.32;35.80;2.97;3.61;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:43;1626122623;8.89;2.05;38.73;1.31;35.82;2.91;3.60;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:44;1626122624;8.88;2.05;38.69;1.33;35.82;2.87;3.61;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:45;1626122625;8.87;2.05;38.67;1.34;35.83;2.84;3.61;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:46;1626122626;8.86;2.05;38.63;1.32;35.84;2.79;3.61;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:47;1626122627;8.86;2.05;38.60;1.31;35.83;2.77;3.62;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:48;1626122628;8.85;2.04;38.57;1.25;35.82;2.75;3.62;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:49;1626122629;8.83;2.03;38.51;1.18;35.77;2.74;3.62;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:50;1626122630;8.81;2.03;38.43;1.10;35.72;2.71;3.62;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:51;1626122631;8.80;2.01;38.38;1.00;35.66;2.71;3.62;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:52;1626122632;8.77;2.01;38.29;1.00;35.61;2.68;3.62;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:53;1626122633;8.75;2.01;38.19;0.97;35.55;2.64;3.62;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:54;1626122634;8.73;2.01;38.11;0.97;35.50;2.61;3.62;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:55;1626122635;8.69;2.01;37.99;0.93;35.47;2.52;3.62;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:56;1626122636;8.67;2.00;37.89;0.87;35.43;2.46;3.62;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:57;1626122637;8.63;2.00;37.74;0.83;35.34;2.39;3.61;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:58;1626122638;8.60;1.99;37.65;0.81;35.25;2.40;3.61;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:43:59;1626122639;8.58;1.99;37.54;0.78;35.13;2.42;3.60;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:00;1626122640;8.54;1.99;37.42;0.75;35.03;2.39;3.59;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:01;1626122641;8.52;1.98;37.32;0.69;34.91;2.41;3.59;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:02;1626122642;8.49;1.98;37.23;0.68;34.80;2.43;3.59;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:03;1626122643;8.47;1.97;37.16;0.60;34.66;2.49;3.59;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:04;1626122644;8.45;1.97;37.05;0.59;34.56;2.49;3.57;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:05;1626122645;8.43;1.97;36.99;0.56;34.45;2.54;3.56;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:06;1626122646;8.41;1.96;36.90;0.52;34.35;2.55;3.56;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:07;1626122647;8.39;1.96;36.85;0.49;34.27;2.58;3.55;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:08;1626122648;8.39;1.95;36.84;0.45;34.17;2.67;3.55;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:09;1626122649;8.38;1.96;36.80;0.46;34.09;2.72;3.54;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:10;1626122650;8.38;1.95;36.77;0.41;34.00;2.77;3.52;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:11;1626122651;8.39;1.95;36.82;0.43;33.94;2.88;3.52;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:12;1626122652;8.39;1.95;36.85;0.45;33.90;2.95;3.51;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:13;1626122653;8.42;1.95;36.93;0.43;33.85;3.08;3.51;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:14;1626122654;8.43;1.96;37.00;0.48;33.80;3.20;3.49;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:15;1626122655;8.46;1.96;37.09;0.48;33.77;3.32;3.48;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:16;1626122656;8.49;1.96;37.21;0.52;33.78;3.43;3.48;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:17;1626122657;8.52;1.97;37.34;0.57;33.77;3.58;3.48;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:18;1626122658;8.57;1.98;37.52;0.65;33.77;3.75;3.47;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:19;1626122659;8.62;1.99;37.69;0.76;33.78;3.91;3.46;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:20;1626122660;8.67;2.00;37.91;0.83;33.83;4.08;3.46;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:21;1626122661;8.76;2.01;38.25;0.96;33.86;4.39;3.45;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:22;1626122662;8.84;2.03;38.55;1.11;33.87;4.68;3.45;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:23;1626122663;8.89;2.04;38.73;1.27;33.88;4.85;3.45;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:24;1626122664;8.95;2.06;38.95;1.41;33.89;5.06;3.45;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:25;1626122665;9.01;2.07;39.16;1.54;33.88;5.28;3.46;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:26;1626122666;9.06;2.08;39.35;1.60;33.85;5.50;3.46;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:27;1626122667;9.10;2.09;39.50;1.65;33.84;5.67;3.47;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:28;1626122668;9.14;2.09;39.66;1.67;33.82;5.84;3.48;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:29;1626122669;9.21;2.10;39.88;1.75;33.79;6.10;3.48;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:30;1626122670;9.22;2.10;39.93;1.74;33.77;6.15;3.49;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:31;1626122671;9.23;2.10;39.98;1.74;33.75;6.23;3.50;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:32;1626122672;9.26;2.10;40.08;1.77;33.74;6.34;3.51;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:33;1626122673;9.27;2.10;40.12;1.79;33.71;6.41;3.52;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:34;1626122674;9.31;2.10;40.27;1.80;33.70;6.57;3.53;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:35;1626122675;9.33;2.11;40.33;1.83;33.67;6.66;3.55;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:36;1626122676;9.35;2.11;40.39;1.88;33.63;6.76;3.55;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:37;1626122677;9.38;2.11;40.50;1.86;33.59;6.91;3.56;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:38;1626122678;9.40;2.11;40.57;1.88;33.58;7.00;3.57;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:39;1626122679;9.43;2.11;40.68;1.90;33.57;7.11;3.58;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:40;1626122680;9.44;2.12;40.74;1.95;33.57;7.17;3.59;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:41;1626122681;9.46;2.12;40.81;1.94;33.58;7.23;3.60;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:42;1626122682;9.49;2.12;40.89;1.95;33.58;7.32;3.61;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:43;1626122683;9.51;2.12;40.98;1.96;33.59;7.39;3.62;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:44;1626122684;9.53;2.13;41.04;2.01;33.60;7.44;3.63;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:45;1626122685;9.55;2.12;41.10;1.98;33.61;7.49;3.64;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:46;1626122686;9.57;2.13;41.19;2.01;33.61;7.58;3.65;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:47;1626122687;9.60;2.13;41.30;2.02;33.60;7.70;3.66;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:48;1626122688;9.60;2.13;41.28;2.03;33.59;7.69;3.66;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:49;1626122689;9.64;2.13;41.42;2.06;33.59;7.83;3.68;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:50;1626122690;9.67;2.13;41.55;2.06;33.58;7.98;3.69;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:51;1626122691;9.69;2.13;41.60;2.06;33.56;8.04;3.70;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:52;1626122692;9.72;2.14;41.70;2.08;33.58;8.12;3.71;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:53;1626122693;9.74;2.14;41.80;2.10;33.57;8.23;3.72;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:54;1626122694;9.76;2.14;41.85;2.14;33.54;8.31;3.73;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:55;1626122695;9.79;2.14;41.94;2.15;33.53;8.41;3.73;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:56;1626122696;9.78;2.14;41.93;2.15;33.53;8.39;3.74;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:57;1626122697;9.82;2.14;42.05;2.16;33.52;8.53;3.75;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:58;1626122698;9.83;2.14;42.10;2.17;33.52;8.59;3.76;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:44:59;1626122699;9.82;2.14;42.05;2.15;33.50;8.55;3.77;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:00;1626122700;9.83;2.14;42.10;2.15;33.49;8.61;3.78;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:01;1626122701;9.85;2.14;42.17;2.17;33.50;8.67;3.78;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:02;1626122702;9.87;2.15;42.25;2.20;33.52;8.73;3.80;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:03;1626122703;9.88;2.15;42.25;2.21;33.52;8.74;3.80;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:04;1626122704;9.85;2.15;42.18;2.20;33.53;8.65;3.81;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:05;1626122705;9.85;2.15;42.15;2.22;33.55;8.60;3.82;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:06;1626122706;9.84;2.15;42.12;2.21;33.57;8.55;3.83;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:07;1626122707;9.84;2.15;42.14;2.20;33.57;8.57;3.83;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:08;1626122708;9.82;2.15;42.08;2.21;33.59;8.48;3.84;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:09;1626122709;9.79;2.15;41.96;2.21;33.59;8.37;3.85;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:10;1626122710;9.78;2.15;41.91;2.21;33.62;8.29;3.86;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:11;1626122711;9.76;2.15;41.85;2.21;33.64;8.21;3.87;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:12;1626122712;9.75;2.14;41.81;2.17;33.66;8.14;3.87;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:13;1626122713;9.74;2.14;41.79;2.11;33.66;8.13;3.87;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:14;1626122714;9.71;2.13;41.68;2.06;33.64;8.04;3.88;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:15;1626122715;9.69;2.12;41.60;1.96;33.64;7.96;3.89;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:16;1626122716;9.66;2.11;41.51;1.88;33.63;7.89;3.90;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:17;1626122717;9.63;2.11;41.39;1.83;33.60;7.79;3.89;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:18;1626122718;9.63;2.10;41.39;1.80;33.61;7.78;3.90;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:19;1626122719;9.60;2.10;41.31;1.76;33.63;7.67;3.90;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:20;1626122720;9.60;2.10;41.29;1.77;33.67;7.62;3.89;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:21;1626122721;9.57;2.10;41.19;1.73;33.73;7.46;3.89;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:22;1626122722;9.55;2.10;41.13;1.73;33.77;7.35;3.89;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:23;1626122723;9.53;2.09;41.04;1.68;33.82;7.22;3.88;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:24;1626122724;9.52;2.09;41.02;1.68;33.87;7.16;3.88;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:25;1626122725;9.52;2.09;41.01;1.69;33.89;7.12;3.88;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:26;1626122726;9.49;2.09;40.91;1.64;33.91;7.01;3.88;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:27;1626122727;9.49;2.09;40.89;1.64;33.94;6.95;3.87;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:28;1626122728;9.46;2.08;40.78;1.62;33.98;6.81;3.87;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:29;1626122729;9.46;2.08;40.81;1.63;34.02;6.78;3.87;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:30;1626122730;9.46;2.08;40.79;1.61;34.07;6.72;3.87;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:31;1626122731;9.45;2.08;40.77;1.59;34.11;6.66;3.86;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:32;1626122732;9.44;2.08;40.71;1.60;34.14;6.57;3.85;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:33;1626122733;9.44;2.08;40.71;1.61;34.19;6.53;3.85;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:34;1626122734;9.42;2.08;40.65;1.59;34.24;6.41;3.85;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:35;1626122735;9.42;2.08;40.65;1.59;34.31;6.34;3.84;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:36;1626122736;9.41;2.08;40.62;1.57;34.42;6.20;3.84;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:37;1626122737;9.40;2.08;40.59;1.59;34.55;6.04;3.84;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:38;1626122738;9.39;2.08;40.56;1.57;34.70;5.85;3.83;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:39;1626122739;9.38;2.07;40.50;1.53;34.81;5.69;3.82;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:40;1626122740;9.37;2.08;40.48;1.55;34.91;5.56;3.82;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:41;1626122741;9.38;2.07;40.52;1.54;35.00;5.52;3.82;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:42;1626122742;9.39;2.08;40.55;1.55;35.09;5.46;3.82;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:43;1626122743;9.40;2.07;40.57;1.51;35.20;5.37;3.81;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:44;1626122744;9.39;2.07;40.53;1.49;35.34;5.19;3.81;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:45;1626122745;9.38;2.07;40.52;1.48;35.47;5.05;3.81;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:46;1626122746;9.38;2.07;40.50;1.47;35.57;4.93;3.80;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:47;1626122747;9.37;2.06;40.47;1.43;35.68;4.79;3.80;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:48;1626122748;9.36;2.06;40.45;1.41;35.77;4.69;3.80;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:49;1626122749;9.36;2.05;40.44;1.36;35.86;4.58;3.80;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:50;1626122750;9.35;2.05;40.39;1.33;35.92;4.47;3.79;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:51;1626122751;9.33;2.05;40.35;1.29;35.98;4.36;3.79;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:52;1626122752;9.33;2.04;40.31;1.26;36.05;4.26;3.78;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:53;1626122753;9.31;2.04;40.26;1.20;36.14;4.12;3.77;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:54;1626122754;9.30;2.03;40.22;1.17;36.19;4.03;3.77;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:55;1626122755;9.28;2.03;40.14;1.16;36.26;3.88;3.77;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:56;1626122756;9.26;2.03;40.09;1.11;36.29;3.80;3.76;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:57;1626122757;9.25;2.02;40.02;1.07;36.33;3.70;3.75;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:58;1626122758;9.24;2.02;39.99;1.03;36.35;3.64;3.75;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:45:59;1626122759;9.22;2.02;39.93;1.03;36.34;3.59;3.73;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:00;1626122760;9.21;2.01;39.90;0.99;36.34;3.56;3.73;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:01;1626122761;9.19;2.01;39.84;0.97;36.35;3.49;3.72;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:02;1626122762;9.19;2.01;39.83;0.96;36.40;3.43;3.71;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:03;1626122763;9.18;2.01;39.78;0.93;36.41;3.36;3.71;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:04;1626122764;9.18;2.01;39.78;0.91;36.42;3.36;3.70;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:05;1626122765;9.16;2.00;39.72;0.90;36.44;3.28;3.70;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:06;1626122766;9.15;2.00;39.69;0.85;36.47;3.22;3.68;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:07;1626122767;9.14;2.00;39.64;0.83;36.48;3.15;3.68;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:08;1626122768;9.12;2.00;39.58;0.83;36.51;3.08;3.66;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:09;1626122769;9.12;2.00;39.56;0.83;36.53;3.03;3.66;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:10;1626122770;9.10;1.99;39.51;0.79;36.55;2.96;3.65;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:11;1626122771;9.09;1.99;39.44;0.77;36.59;2.86;3.65;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:12;1626122772;9.08;1.99;39.41;0.75;36.57;2.84;3.63;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:13;1626122773;9.07;1.98;39.38;0.70;36.55;2.83;3.62;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:14;1626122774;9.05;1.98;39.33;0.68;36.53;2.80;3.62;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:15;1626122775;9.04;1.98;39.27;0.67;36.50;2.77;3.61;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:16;1626122776;9.03;1.97;39.25;0.64;36.45;2.79;3.60;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:17;1626122777;9.02;1.97;39.20;0.64;36.42;2.78;3.59;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:18;1626122778;9.01;1.97;39.18;0.61;36.37;2.81;3.59;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:19;1626122779;9.00;1.97;39.11;0.59;36.33;2.79;3.58;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:20;1626122780;8.99;1.97;39.10;0.56;36.29;2.81;3.57;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:21;1626122781;8.97;1.97;39.03;0.56;36.23;2.80;3.56;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:22;1626122782;8.96;1.96;38.98;0.51;36.18;2.80;3.55;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:23;1626122783;8.95;1.96;38.95;0.49;36.13;2.83;3.54;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:24;1626122784;8.94;1.96;38.90;0.48;36.06;2.84;3.54;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:25;1626122785;8.93;1.96;38.86;0.48;36.00;2.86;3.52;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:26;1626122786;8.92;1.95;38.83;0.45;35.93;2.90;3.52;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:27;1626122787;8.91;1.95;38.78;0.43;35.84;2.94;3.51;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:28;1626122788;8.89;1.95;38.73;0.39;35.77;2.96;3.50;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:29;1626122789;8.88;1.95;38.70;0.37;35.70;3.01;3.48;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:30;1626122790;8.86;1.94;38.62;0.36;35.62;3.00;3.48;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:31;1626122791;8.85;1.95;38.59;0.37;35.56;3.03;3.48;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:32;1626122792;8.84;1.94;38.54;0.33;35.50;3.04;3.46;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:33;1626122793;8.82;1.94;38.47;0.32;35.44;3.03;3.45;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:34;1626122794;8.81;1.94;38.43;0.32;35.37;3.06;3.45;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:35;1626122795;8.79;1.94;38.37;0.29;35.34;3.03;3.44;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:36;1626122796;8.78;1.94;38.31;0.29;35.35;2.96;3.43;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:37;1626122797;8.77;1.93;38.28;0.26;35.38;2.90;3.42;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:38;1626122798;8.76;1.93;38.24;0.20;35.32;2.92;3.41;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:39;1626122799;8.74;1.93;38.16;0.20;35.24;2.92;3.41;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:40;1626122800;8.73;1.92;38.11;0.08;35.16;2.95;3.40;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:41;1626122801;8.71;1.91;38.06;0.03;35.10;2.96;3.39;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:42;1626122802;8.69;1.90;37.98;-0.02;35.05;2.92;3.37;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:43;1626122803;8.67;1.90;37.91;-0.09;35.00;2.91;3.37;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:44;1626122804;8.66;1.89;37.85;-0.11;34.95;2.89;3.36;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:45;1626122805;8.64;1.89;37.80;-0.14;34.91;2.89;3.34;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:46;1626122806;8.62;1.88;37.72;-0.21;34.88;2.84;3.34;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:47;1626122807;8.61;1.88;37.67;-0.26;34.85;2.82;3.32;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:48;1626122808;8.58;1.87;37.57;-0.33;34.85;2.72;3.30;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:49;1626122809;8.57;1.87;37.52;-0.35;34.83;2.69;3.29;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:50;1626122810;8.56;1.87;37.47;-0.37;34.77;2.70;3.28;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:51;1626122811;8.55;1.87;37.44;-0.37;34.71;2.73;3.27;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:52;1626122812;8.54;1.86;37.41;-0.42;34.63;2.78;3.24;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:53;1626122813;8.53;1.86;37.35;-0.42;34.55;2.80;3.23;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:54;1626122814;8.51;1.86;37.30;-0.44;34.50;2.80;3.21;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:55;1626122815;8.50;1.86;37.24;-0.45;34.48;2.76;3.20;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:56;1626122816;8.48;1.86;37.19;-0.44;34.45;2.74;3.19;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:57;1626122817;8.46;1.86;37.11;-0.45;34.43;2.68;3.17;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:58;1626122818;8.46;1.86;37.09;-0.47;34.41;2.68;3.16;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:46:59;1626122819;8.45;1.85;37.06;-0.49;34.39;2.67;3.13;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:00;1626122820;8.45;1.85;37.05;-0.52;34.34;2.71;3.12;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:01;1626122821;8.45;1.85;37.07;-0.50;34.27;2.80;3.11;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:02;1626122822;8.45;1.86;37.07;-0.48;34.23;2.85;3.09;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:03;1626122823;8.47;1.86;37.13;-0.48;34.17;2.96;3.08;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:04;1626122824;8.48;1.86;37.17;-0.47;34.12;3.05;3.06;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:05;1626122825;8.50;1.86;37.25;-0.43;34.08;3.17;3.05;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:06;1626122826;8.52;1.87;37.34;-0.37;34.06;3.28;3.04;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:07;1626122827;8.56;1.87;37.48;-0.35;34.04;3.44;3.02;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:08;1626122828;8.59;1.87;37.60;-0.32;34.06;3.54;3.01;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:09;1626122829;8.63;1.88;37.76;-0.21;34.08;3.68;3.00;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:10;1626122830;8.70;1.89;38.00;-0.14;34.09;3.92;2.99;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:11;1626122831;8.82;1.90;38.46;-0.04;34.09;4.37;2.98;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:12;1626122832;8.89;1.91;38.74;0.07;34.09;4.65;2.97;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:13;1626122833;8.98;1.93;39.04;0.23;34.06;4.98;2.96;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:14;1626122834;9.02;1.95;39.22;0.41;34.03;5.19;2.96;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:15;1626122835;9.10;1.96;39.50;0.52;34.01;5.49;2.95;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:16;1626122836;9.13;1.98;39.59;0.66;33.95;5.64;2.95;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:17;1626122837;9.17;1.98;39.77;0.67;33.91;5.86;2.95;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:18;1626122838;9.23;1.99;39.98;0.76;33.88;6.11;2.96;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:19;1626122839;9.26;1.99;40.08;0.76;33.86;6.22;2.95;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:20;1626122840;9.29;2.00;40.20;0.84;33.83;6.37;2.97;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:21;1626122841;9.32;2.00;40.28;0.88;33.82;6.46;2.97;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:22;1626122842;9.35;2.00;40.39;0.87;33.83;6.56;2.98;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:23;1626122843;9.36;2.01;40.44;0.93;33.80;6.64;2.98;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:24;1626122844;9.38;2.01;40.52;0.96;33.80;6.72;2.99;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:25;1626122845;9.44;2.01;40.73;0.97;33.83;6.90;2.99;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:26;1626122846;9.44;2.01;40.72;0.98;33.84;6.88;3.01;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:27;1626122847;9.48;2.01;40.86;0.99;33.84;7.02;3.01;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:28;1626122848;9.50;2.02;40.93;1.03;33.86;7.07;3.02;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:29;1626122849;9.52;2.02;41.01;1.03;33.87;7.15;3.03;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:30;1626122850;9.53;2.02;41.04;1.01;33.84;7.20;3.04;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:31;1626122851;9.57;2.02;41.19;1.03;33.82;7.37;3.04;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:32;1626122852;9.58;2.02;41.24;1.05;33.78;7.46;3.05;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:33;1626122853;9.61;2.02;41.31;1.08;33.76;7.56;3.05;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:34;1626122854;9.61;2.02;41.34;1.08;33.73;7.61;3.07;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:35;1626122855;9.66;2.02;41.49;1.09;33.73;7.76;3.08;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:36;1626122856;9.67;2.03;41.54;1.11;33.78;7.76;3.08;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:37;1626122857;9.70;2.03;41.65;1.12;33.81;7.83;3.09;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:38;1626122858;9.71;2.02;41.66;1.09;33.84;7.83;3.10;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:39;1626122859;9.72;2.03;41.70;1.11;33.85;7.85;3.10;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:40;1626122860;9.75;2.02;41.83;1.09;33.84;7.99;3.11;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:41;1626122861;9.75;2.03;41.83;1.18;33.84;8.00;3.12;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:42;1626122862;9.76;2.03;41.86;1.15;33.84;8.02;3.12;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:43;1626122863;9.74;2.03;41.77;1.16;33.81;7.96;3.13;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:44;1626122864;9.74;2.03;41.79;1.14;33.81;7.98;3.13;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:45;1626122865;9.74;2.04;41.77;1.20;33.80;7.98;3.14;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:46;1626122866;9.72;2.03;41.71;1.17;33.79;7.93;3.15;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:47;1626122867;9.73;2.03;41.76;1.12;33.79;7.97;3.16;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:48;1626122868;9.72;2.03;41.72;1.17;33.80;7.92;3.16;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:49;1626122869;9.71;2.03;41.68;1.17;33.80;7.88;3.16;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:50;1626122870;9.69;2.03;41.60;1.17;33.80;7.79;3.17;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:51;1626122871;9.69;2.03;41.62;1.17;33.84;7.79;3.18;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:52;1626122872;9.69;2.03;41.60;1.16;33.88;7.72;3.19;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:53;1626122873;9.68;2.03;41.57;1.17;33.94;7.63;3.20;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:54;1626122874;9.66;2.03;41.50;1.16;33.99;7.51;3.19;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:55;1626122875;9.66;2.03;41.52;1.14;34.03;7.49;3.20;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:56;1626122876;9.65;2.03;41.47;1.14;34.04;7.43;3.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:57;1626122877;9.65;2.02;41.48;1.09;34.03;7.45;3.20;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:58;1626122878;9.64;2.03;41.43;1.14;34.03;7.40;3.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:47:59;1626122879;9.62;2.03;41.37;1.16;34.03;7.33;3.21;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:00;1626122880;9.62;2.03;41.37;1.12;34.05;7.32;3.21;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:01;1626122881;9.61;2.03;41.33;1.14;34.05;7.28;3.22;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:02;1626122882;9.59;2.03;41.25;1.15;34.08;7.17;3.22;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:03;1626122883;9.58;2.03;41.21;1.14;34.12;7.09;3.22;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:04;1626122884;9.58;2.03;41.22;1.12;34.16;7.06;3.23;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:05;1626122885;9.56;2.03;41.15;1.12;34.21;6.94;3.23;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:06;1626122886;9.54;2.03;41.07;1.10;34.24;6.83;3.23;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:07;1626122887;9.54;2.02;41.09;1.04;34.29;6.80;3.23;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:08;1626122888;9.50;2.02;40.95;1.05;34.34;6.60;3.23;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:09;1626122889;9.50;2.00;40.95;0.89;34.45;6.51;3.23;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:10;1626122890;9.51;1.99;40.97;0.80;34.57;6.40;3.23;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:11;1626122891;9.50;1.99;40.93;0.77;34.72;6.21;3.23;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:12;1626122892;9.49;1.98;40.91;0.69;34.89;6.02;3.22;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:13;1626122893;9.50;1.97;40.93;0.61;35.02;5.91;3.22;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:14;1626122894;9.50;1.97;40.93;0.60;35.13;5.80;3.21;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:15;1626122895;9.49;1.97;40.90;0.56;35.27;5.64;3.20;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:16;1626122896;9.50;1.96;40.93;0.50;35.43;5.50;3.20;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:17;1626122897;9.50;1.96;40.95;0.46;35.55;5.39;3.20;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:18;1626122898;9.50;1.95;40.93;0.40;35.66;5.27;3.18;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:19;1626122899;9.49;1.94;40.91;0.31;35.77;5.15;3.18;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:20;1626122900;9.49;1.94;40.92;0.30;35.86;5.06;3.16;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:21;1626122901;9.49;1.93;40.90;0.21;35.94;4.97;3.16;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:22;1626122902;9.49;1.92;40.89;0.13;36.03;4.86;3.14;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:23;1626122903;9.48;1.92;40.87;0.09;36.11;4.76;3.12;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:24;1626122904;9.48;1.91;40.86;0.06;36.19;4.67;3.12;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:25;1626122905;9.47;1.91;40.83;0.00;36.26;4.58;3.10;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:26;1626122906;9.46;1.91;40.80;-0.01;36.29;4.51;3.09;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:27;1626122907;9.46;1.90;40.78;-0.08;36.33;4.45;3.08;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:28;1626122908;9.45;1.89;40.75;-0.11;36.36;4.39;3.06;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:29;1626122909;9.44;1.89;40.71;-0.17;36.37;4.35;3.05;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:30;1626122910;9.43;1.88;40.68;-0.20;36.41;4.27;3.04;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:31;1626122911;9.42;1.88;40.64;-0.24;36.44;4.21;3.02;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:32;1626122912;9.41;1.88;40.61;-0.26;36.49;4.12;3.00;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:33;1626122913;9.40;1.88;40.57;-0.27;36.54;4.03;2.98;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:34;1626122914;9.38;1.87;40.52;-0.34;36.59;3.94;2.97;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:35;1626122915;9.37;1.87;40.49;-0.36;36.61;3.88;2.96;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:36;1626122916;9.37;1.86;40.46;-0.41;36.61;3.85;2.94;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:37;1626122917;9.36;1.86;40.44;-0.42;36.59;3.85;2.92;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:38;1626122918;9.35;1.86;40.40;-0.44;36.56;3.84;2.91;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:39;1626122919;9.34;1.85;40.37;-0.50;36.55;3.82;2.90;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:40;1626122920;9.33;1.85;40.34;-0.51;36.52;3.82;2.88;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:41;1626122921;9.32;1.85;40.30;-0.54;36.51;3.80;2.87;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:42;1626122922;9.31;1.85;40.27;-0.57;36.49;3.78;2.84;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:43;1626122923;9.31;1.84;40.24;-0.59;36.52;3.73;2.84;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:44;1626122924;9.30;1.84;40.21;-0.60;36.55;3.66;2.81;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:45;1626122925;9.29;1.83;40.18;-0.69;36.56;3.62;2.80;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:46;1626122926;9.28;1.83;40.14;-0.67;36.56;3.58;2.79;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:47;1626122927;9.27;1.83;40.12;-0.69;36.57;3.55;2.77;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:48;1626122928;9.26;1.83;40.07;-0.73;36.57;3.50;2.76;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:49;1626122929;9.25;1.83;40.03;-0.76;36.56;3.47;2.74;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:50;1626122930;9.24;1.82;39.99;-0.80;36.56;3.43;2.73;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:51;1626122931;9.22;1.82;39.94;-0.84;36.56;3.37;2.71;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:52;1626122932;9.21;1.81;39.89;-0.88;36.57;3.32;2.70;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:53;1626122933;9.20;1.81;39.87;-0.90;36.53;3.34;2.68;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:54;1626122934;9.18;1.81;39.80;-0.94;36.48;3.31;2.67;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:55;1626122935;9.18;1.81;39.78;-0.93;36.46;3.32;2.66;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:56;1626122936;9.16;1.80;39.73;-0.98;36.45;3.27;2.64;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:57;1626122937;9.16;1.80;39.70;-0.99;36.45;3.25;2.62;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:58;1626122938;9.15;1.80;39.68;-1.01;36.42;3.26;2.62;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:48:59;1626122939;9.13;1.80;39.62;-1.00;36.38;3.24;2.60;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:00;1626122940;9.13;1.80;39.59;-1.00;36.35;3.24;2.59;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:01;1626122941;9.11;1.79;39.54;-1.06;36.28;3.26;2.58;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:02;1626122942;9.10;1.79;39.50;-1.09;36.22;3.29;2.55;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:03;1626122943;9.09;1.78;39.48;-1.17;36.16;3.31;2.54;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:04;1626122944;9.08;1.78;39.42;-1.18;36.11;3.31;2.53;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:05;1626122945;9.06;1.78;39.35;-1.21;36.04;3.32;2.52;3.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:06;1626122946;9.05;1.77;39.33;-1.28;35.94;3.39;2.51;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:07;1626122947;9.03;1.77;39.26;-1.28;35.85;3.40;2.49;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:08;1626122948;9.02;1.77;39.21;-1.30;35.80;3.41;2.48;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:09;1626122949;9.01;1.77;39.18;-1.32;35.78;3.39;2.47;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:10;1626122950;9.00;1.77;39.13;-1.34;35.74;3.39;2.46;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:11;1626122951;8.99;1.76;39.08;-1.37;35.73;3.34;2.45;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:12;1626122952;8.98;1.76;39.04;-1.38;35.69;3.35;2.44;3.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:13;1626122953;8.97;1.76;39.02;-1.41;35.63;3.39;2.42;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:14;1626122954;8.96;1.76;38.98;-1.41;35.63;3.35;2.41;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:15;1626122955;8.95;1.76;38.93;-1.44;35.61;3.33;2.40;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:16;1626122956;8.94;1.75;38.91;-1.45;35.57;3.34;2.39;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:17;1626122957;8.93;1.76;38.89;-1.39;35.53;3.36;2.38;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:18;1626122958;8.93;1.76;38.87;-1.44;35.48;3.39;2.37;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:19;1626122959;8.92;1.76;38.85;-1.41;35.47;3.38;2.36;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:20;1626122960;8.92;1.76;38.84;-1.44;35.47;3.37;2.35;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:21;1626122961;8.92;1.77;38.83;-1.28;35.47;3.36;2.33;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:22;1626122962;8.91;1.78;38.81;-1.18;35.45;3.36;2.32;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:23;1626122963;8.92;1.80;38.83;-1.01;35.42;3.41;2.32;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:24;1626122964;8.92;1.81;38.82;-0.92;35.39;3.43;2.31;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:25;1626122965;8.92;1.82;38.83;-0.81;35.34;3.49;2.30;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:26;1626122966;8.92;1.84;38.84;-0.66;35.30;3.54;2.30;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:27;1626122967;8.92;1.85;38.85;-0.50;35.25;3.60;2.29;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:28;1626122968;8.93;1.87;38.85;-0.36;35.25;3.60;2.30;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:29;1626122969;8.93;1.88;38.87;-0.28;35.25;3.62;2.29;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:30;1626122970;8.93;1.89;38.89;-0.18;35.22;3.67;2.29;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:31;1626122971;8.93;1.89;38.87;-0.12;35.18;3.69;2.30;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:32;1626122972;8.94;1.90;38.90;-0.02;35.14;3.76;2.30;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:33;1626122973;8.94;1.91;38.91;0.05;35.13;3.78;2.30;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:34;1626122974;8.94;1.93;38.91;0.20;35.09;3.81;2.31;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:35;1626122975;8.93;1.94;38.88;0.30;35.07;3.81;2.33;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:36;1626122976;8.94;1.95;38.91;0.39;35.06;3.85;2.33;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:37;1626122977;8.94;1.96;38.92;0.48;35.05;3.87;2.35;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:38;1626122978;8.94;1.97;38.93;0.58;35.03;3.89;2.37;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:39;1626122979;8.94;1.98;38.91;0.66;35.01;3.90;2.37;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:40;1626122980;8.94;1.98;38.93;0.73;34.98;3.95;2.39;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:41;1626122981;8.94;1.99;38.91;0.79;34.95;3.95;2.41;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:42;1626122982;8.93;2.00;38.89;0.85;34.94;3.95;2.42;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:43;1626122983;8.93;2.00;38.87;0.87;34.94;3.93;2.44;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:44;1626122984;8.92;2.00;38.85;0.88;34.96;3.88;2.47;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:45;1626122985;8.91;2.00;38.80;0.90;34.97;3.83;2.48;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:46;1626122986;8.90;2.01;38.77;0.94;34.95;3.82;2.50;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:47;1626122987;8.89;2.01;38.72;1.00;34.93;3.79;2.52;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:48;1626122988;8.90;2.02;38.75;1.08;34.90;3.85;2.55;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:49;1626122989;8.90;2.03;38.75;1.11;34.86;3.89;2.56;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:50;1626122990;8.91;2.03;38.78;1.16;34.85;3.93;2.59;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:51;1626122991;8.92;2.04;38.82;1.21;34.88;3.94;2.61;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:52;1626122992;8.92;2.05;38.83;1.30;34.91;3.91;2.63;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:53;1626122993;8.93;2.05;38.85;1.37;34.90;3.96;2.66;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:54;1626122994;8.95;2.06;38.93;1.42;34.89;4.04;2.68;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:55;1626122995;8.95;2.07;38.96;1.49;34.87;4.09;2.70;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:56;1626122996;8.97;2.07;39.01;1.53;34.85;4.15;2.73;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:57;1626122997;8.97;2.08;39.02;1.57;34.83;4.19;2.75;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:58;1626122998;8.99;2.08;39.08;1.56;34.81;4.27;2.77;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:49:59;1626122999;8.99;2.08;39.08;1.63;34.80;4.28;2.80;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:00;1626123000;9.00;2.09;39.12;1.70;34.81;4.31;2.83;1.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:01;1626123001;9.01;2.09;39.16;1.72;34.82;4.34;2.85;1.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:02;1626123002;9.03;2.10;39.25;1.80;34.80;4.44;2.88;1.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:03;1626123003;9.05;2.11;39.31;1.83;34.82;4.49;2.90;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:04;1626123004;9.07;2.11;39.38;1.82;34.82;4.56;2.94;1.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:05;1626123005;9.08;2.11;39.42;1.87;34.83;4.59;2.97;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:06;1626123006;9.10;2.12;39.49;1.93;34.85;4.64;2.99;1.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:07;1626123007;9.12;2.12;39.56;1.99;34.87;4.69;3.02;1.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:08;1626123008;9.13;2.13;39.62;2.00;34.88;4.74;3.04;1.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:09;1626123009;9.14;2.13;39.64;2.00;34.88;4.76;3.07;1.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:10;1626123010;9.15;2.13;39.69;2.00;34.87;4.82;3.09;1.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:11;1626123011;9.16;2.12;39.72;1.96;34.85;4.87;3.12;1.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:12;1626123012;9.16;2.12;39.73;1.95;34.83;4.90;3.15;1.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:13;1626123013;9.17;2.12;39.74;1.96;34.82;4.92;3.18;1.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:14;1626123014;9.17;2.12;39.76;1.93;34.80;4.96;3.20;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:15;1626123015;9.18;2.12;39.79;1.94;34.78;5.01;3.23;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:16;1626123016;9.20;2.12;39.85;1.95;34.76;5.09;3.26;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:17;1626123017;9.19;2.12;39.82;1.95;34.73;5.09;3.28;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:18;1626123018;9.21;2.12;39.90;1.96;34.73;5.17;3.31;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:19;1626123019;9.21;2.12;39.88;1.94;34.73;5.16;3.34;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:20;1626123020;9.21;2.12;39.91;1.98;34.76;5.15;3.36;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:21;1626123021;9.22;2.12;39.95;1.98;34.80;5.15;3.39;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:22;1626123022;9.23;2.13;39.98;2.01;34.80;5.18;3.41;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:23;1626123023;9.24;2.13;40.01;2.01;34.80;5.21;3.43;1.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:24;1626123024;9.25;2.13;40.03;2.02;34.77;5.26;3.46;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:25;1626123025;9.26;2.13;40.09;2.02;34.75;5.34;3.48;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:26;1626123026;9.26;2.13;40.09;2.04;34.73;5.36;3.51;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
