date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;20:50:27;1626123027;9.26;2.14;40.09;2.09;34.69;5.40;3.53;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:28;1626123028;9.28;2.14;40.14;2.13;34.68;5.46;3.55;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:29;1626123029;9.29;2.14;40.17;2.13;34.68;5.49;3.59;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:30;1626123030;9.29;2.14;40.18;2.16;34.66;5.52;3.61;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:31;1626123031;9.30;2.15;40.23;2.18;34.66;5.58;3.63;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:32;1626123032;9.32;2.15;40.29;2.19;34.65;5.64;3.66;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:33;1626123033;9.32;2.15;40.28;2.20;34.64;5.64;3.69;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:34;1626123034;9.31;2.15;40.26;2.22;34.63;5.64;3.71;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:35;1626123035;9.33;2.15;40.32;2.25;34.63;5.69;3.73;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:36;1626123036;9.33;2.16;40.34;2.28;34.63;5.71;3.77;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:37;1626123037;9.34;2.16;40.37;2.30;34.64;5.73;3.79;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:38;1626123038;9.35;2.16;40.40;2.33;34.65;5.75;3.82;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:39;1626123039;9.35;2.17;40.42;2.35;34.64;5.78;3.84;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:40;1626123040;9.37;2.17;40.46;2.35;34.63;5.83;3.87;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:41;1626123041;9.38;2.17;40.50;2.39;34.66;5.84;3.90;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:42;1626123042;9.38;2.17;40.51;2.42;34.66;5.85;3.92;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:43;1626123043;9.39;2.18;40.54;2.44;34.65;5.89;3.96;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:44;1626123044;9.40;2.18;40.58;2.47;34.63;5.95;3.98;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:45;1626123045;9.41;2.18;40.60;2.45;34.60;6.00;4.02;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:46;1626123046;9.40;2.18;40.59;2.51;34.60;5.99;4.05;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:47;1626123047;9.40;2.18;40.59;2.50;34.58;6.01;4.08;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:48;1626123048;9.43;2.19;40.69;2.53;34.56;6.12;4.10;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:49;1626123049;9.42;2.19;40.65;2.57;34.56;6.09;4.13;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:50;1626123050;9.42;2.19;40.67;2.58;34.57;6.10;4.16;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:51;1626123051;9.45;2.20;40.76;2.62;34.55;6.20;4.19;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:52;1626123052;9.46;2.20;40.78;2.66;34.53;6.25;4.22;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:53;1626123053;9.45;2.20;40.75;2.67;34.52;6.23;4.25;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:54;1626123054;9.45;2.21;40.77;2.70;34.52;6.26;4.28;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:55;1626123055;9.48;2.21;40.88;2.72;34.49;6.38;4.31;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:56;1626123056;9.45;2.21;40.76;2.75;34.48;6.28;4.34;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:57;1626123057;9.48;2.21;40.86;2.76;34.48;6.38;4.37;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:58;1626123058;9.49;2.22;40.91;2.80;34.47;6.44;4.40;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:50:59;1626123059;9.49;2.22;40.91;2.83;34.46;6.45;4.43;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:00;1626123060;9.50;2.22;40.93;2.84;34.48;6.44;4.46;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:01;1626123061;9.52;2.23;41.02;2.89;34.52;6.51;4.48;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:02;1626123062;9.51;2.23;40.99;2.91;34.52;6.47;4.52;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:03;1626123063;9.51;2.23;40.98;2.91;34.53;6.45;4.53;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:04;1626123064;9.52;2.23;41.00;2.94;34.55;6.45;4.57;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:05;1626123065;9.53;2.24;41.04;2.96;34.59;6.45;4.59;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:06;1626123066;9.52;2.24;41.01;2.99;34.63;6.38;4.62;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:07;1626123067;9.53;2.25;41.06;3.07;34.66;6.39;4.64;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:08;1626123068;9.55;2.25;41.10;3.07;34.72;6.38;4.66;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:09;1626123069;9.53;2.25;41.06;3.09;34.76;6.30;4.69;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:10;1626123070;9.55;2.25;41.11;3.12;34.80;6.31;4.71;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:11;1626123071;9.55;2.26;41.10;3.17;34.86;6.24;4.73;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:12;1626123072;9.54;2.26;41.09;3.15;34.90;6.19;4.74;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:13;1626123073;9.57;2.26;41.17;3.19;34.94;6.23;4.77;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:14;1626123074;9.57;2.26;41.17;3.19;34.96;6.21;4.79;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:15;1626123075;9.57;2.27;41.18;3.22;34.96;6.22;4.80;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:16;1626123076;9.56;2.27;41.15;3.27;34.96;6.19;4.81;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:17;1626123077;9.57;2.28;41.20;3.30;34.94;6.27;4.83;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:18;1626123078;9.59;2.28;41.25;3.31;34.91;6.34;4.85;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:19;1626123079;9.59;2.28;41.25;3.33;34.87;6.39;4.86;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:20;1626123080;9.59;2.28;41.26;3.33;34.84;6.43;4.88;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:21;1626123081;9.60;2.28;41.30;3.37;34.80;6.50;4.89;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:22;1626123082;9.60;2.28;41.31;3.38;34.78;6.52;4.91;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:23;1626123083;9.61;2.29;41.34;3.40;34.76;6.58;4.92;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:24;1626123084;9.59;2.29;41.26;3.40;34.73;6.53;4.93;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:25;1626123085;9.61;2.28;41.32;3.38;34.73;6.60;4.95;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:26;1626123086;9.62;2.28;41.37;3.36;34.77;6.61;4.96;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:27;1626123087;9.60;2.28;41.28;3.32;34.80;6.48;4.97;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:28;1626123088;9.60;2.28;41.31;3.31;34.84;6.47;4.98;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:29;1626123089;9.62;2.28;41.35;3.31;34.89;6.46;4.99;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:30;1626123090;9.61;2.28;41.34;3.31;34.95;6.39;5.00;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:31;1626123091;9.60;2.28;41.28;3.34;34.96;6.32;5.02;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:32;1626123092;9.61;2.28;41.31;3.34;34.96;6.35;5.02;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:33;1626123093;9.61;2.28;41.34;3.36;35.02;6.32;5.03;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:34;1626123094;9.63;2.28;41.38;3.38;35.05;6.33;5.04;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:35;1626123095;9.64;2.29;41.44;3.42;35.11;6.33;5.05;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:36;1626123096;9.68;2.29;41.57;3.41;35.15;6.42;5.05;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:37;1626123097;9.67;2.29;41.55;3.45;35.20;6.36;5.05;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:38;1626123098;9.68;2.29;41.59;3.45;35.21;6.38;5.06;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:39;1626123099;9.71;2.29;41.67;3.45;35.23;6.44;5.07;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:40;1626123100;9.69;2.29;41.62;3.45;35.24;6.38;5.08;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:41;1626123101;9.68;2.30;41.58;3.48;35.26;6.32;5.08;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:42;1626123102;9.69;2.30;41.62;3.48;35.28;6.34;5.09;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:43;1626123103;9.71;2.30;41.68;3.53;35.30;6.38;5.09;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:44;1626123104;9.71;2.30;41.67;3.54;35.30;6.38;5.10;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:45;1626123105;9.72;2.30;41.72;3.53;35.32;6.40;5.10;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:46;1626123106;9.74;2.31;41.79;3.56;35.34;6.45;5.11;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:47;1626123107;9.73;2.30;41.74;3.55;35.33;6.41;5.12;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:48;1626123108;9.74;2.31;41.77;3.57;35.30;6.48;5.12;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:49;1626123109;9.76;2.31;41.84;3.58;35.27;6.58;5.12;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:50;1626123110;9.75;2.31;41.83;3.60;35.24;6.59;5.12;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:51;1626123111;9.76;2.31;41.86;3.61;35.23;6.62;5.13;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:52;1626123112;9.78;2.31;41.93;3.63;35.25;6.68;5.15;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:53;1626123113;9.77;2.31;41.90;3.61;35.28;6.62;5.15;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:54;1626123114;9.78;2.32;41.92;3.64;35.29;6.63;5.15;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:55;1626123115;9.82;2.32;42.07;3.64;35.30;6.76;5.16;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:56;1626123116;9.85;2.31;42.16;3.63;35.31;6.85;5.16;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:57;1626123117;9.85;2.32;42.18;3.66;35.34;6.84;5.16;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:58;1626123118;9.87;2.32;42.24;3.65;35.34;6.89;5.17;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:51:59;1626123119;9.90;2.32;42.35;3.69;35.34;7.00;5.18;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:00;1626123120;9.89;2.32;42.32;3.70;35.37;6.95;5.19;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:01;1626123121;9.90;2.32;42.34;3.70;35.36;6.98;5.20;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:02;1626123122;9.93;2.33;42.46;3.74;35.36;7.10;5.20;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:03;1626123123;9.92;2.33;42.41;3.74;35.35;7.06;5.21;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:04;1626123124;9.92;2.33;42.41;3.73;35.31;7.09;5.21;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:05;1626123125;9.96;2.33;42.53;3.74;35.30;7.23;5.22;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:06;1626123126;9.94;2.33;42.48;3.74;35.29;7.19;5.23;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:07;1626123127;9.93;2.33;42.45;3.74;35.27;7.18;5.23;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:08;1626123128;9.95;2.33;42.51;3.79;35.27;7.24;5.24;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:09;1626123129;9.95;2.33;42.50;3.76;35.27;7.23;5.24;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:10;1626123130;9.94;2.33;42.46;3.79;35.27;7.20;5.25;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:11;1626123131;9.94;2.33;42.46;3.79;35.27;7.20;5.26;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:12;1626123132;9.92;2.33;42.42;3.78;35.27;7.16;5.26;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:13;1626123133;9.92;2.33;42.41;3.79;35.27;7.14;5.27;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:14;1626123134;9.93;2.33;42.45;3.78;35.26;7.19;5.28;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:15;1626123135;9.93;2.33;42.43;3.78;35.25;7.18;5.29;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:16;1626123136;9.93;2.33;42.44;3.79;35.23;7.20;5.29;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:17;1626123137;9.95;2.33;42.51;3.79;35.22;7.29;5.30;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:18;1626123138;9.93;2.33;42.44;3.78;35.22;7.22;5.30;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:19;1626123139;9.94;2.34;42.46;3.82;35.20;7.27;5.31;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:20;1626123140;9.94;2.34;42.48;3.81;35.21;7.27;5.31;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:21;1626123141;9.93;2.34;42.43;3.82;35.24;7.19;5.32;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:22;1626123142;9.94;2.34;42.49;3.82;35.28;7.21;5.33;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:23;1626123143;9.96;2.34;42.55;3.84;35.34;7.21;5.34;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:24;1626123144;9.97;2.34;42.58;3.84;35.38;7.20;5.34;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:25;1626123145;9.97;2.34;42.57;3.83;35.42;7.15;5.34;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:26;1626123146;9.98;2.34;42.61;3.83;35.45;7.16;5.35;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:27;1626123147;9.98;2.34;42.62;3.84;35.49;7.13;5.36;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:28;1626123148;9.97;2.34;42.60;3.83;35.55;7.04;5.37;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:29;1626123149;9.98;2.34;42.61;3.86;35.59;7.01;5.37;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:30;1626123150;9.97;2.34;42.60;3.85;35.65;6.95;5.38;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:31;1626123151;9.94;2.34;42.48;3.84;35.69;6.79;5.38;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:32;1626123152;9.92;2.34;42.42;3.87;35.73;6.70;5.39;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:33;1626123153;9.92;2.34;42.41;3.84;35.76;6.65;5.40;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:34;1626123154;9.88;2.34;42.28;3.84;35.78;6.50;5.41;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:35;1626123155;9.86;2.34;42.19;3.85;35.80;6.38;5.41;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:36;1626123156;9.86;2.34;42.19;3.83;35.84;6.34;5.41;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:37;1626123157;9.84;2.34;42.15;3.86;35.90;6.25;5.41;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:38;1626123158;9.82;2.34;42.07;3.85;35.97;6.10;5.43;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:39;1626123159;9.79;2.34;41.94;3.83;36.03;5.91;5.44;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:40;1626123160;9.78;2.33;41.92;3.80;36.08;5.84;5.45;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:41;1626123161;9.75;2.34;41.82;3.81;36.13;5.68;5.45;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:42;1626123162;9.71;2.34;41.69;3.82;36.20;5.49;5.45;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:43;1626123163;9.70;2.33;41.64;3.79;36.23;5.40;5.45;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:44;1626123164;9.68;2.33;41.56;3.79;36.26;5.30;5.46;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:45;1626123165;9.66;2.33;41.49;3.76;36.23;5.26;5.47;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:46;1626123166;9.63;2.33;41.40;3.75;36.21;5.19;5.47;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:47;1626123167;9.62;2.33;41.36;3.73;36.19;5.17;5.48;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:48;1626123168;9.58;2.32;41.23;3.70;36.18;5.05;5.48;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:49;1626123169;9.55;2.32;41.10;3.71;36.16;4.94;5.48;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:50;1626123170;9.55;2.32;41.11;3.71;36.16;4.94;5.48;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:51;1626123171;9.52;2.32;41.02;3.65;36.17;4.85;5.48;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:52;1626123172;9.48;2.31;40.88;3.59;36.19;4.69;5.48;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:53;1626123173;9.45;2.31;40.75;3.56;36.20;4.54;5.49;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:54;1626123174;9.43;2.30;40.70;3.50;36.22;4.48;5.49;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:55;1626123175;9.40;2.29;40.57;3.45;36.27;4.31;5.49;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:56;1626123176;9.38;2.29;40.52;3.39;36.29;4.23;5.49;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:57;1626123177;9.37;2.28;40.47;3.35;36.34;4.13;5.49;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:58;1626123178;9.35;2.27;40.41;3.28;36.42;3.99;5.49;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:52:59;1626123179;9.33;2.27;40.32;3.24;36.46;3.86;5.48;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:00;1626123180;9.34;2.27;40.37;3.25;36.48;3.90;5.48;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:01;1626123181;9.33;2.26;40.32;3.19;36.49;3.83;5.47;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:02;1626123182;9.33;2.26;40.34;3.19;36.49;3.85;5.47;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:03;1626123183;9.33;2.26;40.34;3.17;36.49;3.85;5.46;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:04;1626123184;9.33;2.26;40.32;3.16;36.47;3.85;5.45;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:05;1626123185;9.33;2.26;40.34;3.14;36.45;3.89;5.45;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:06;1626123186;9.31;2.26;40.24;3.16;36.45;3.80;5.44;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:07;1626123187;9.29;2.26;40.17;3.15;36.45;3.73;5.44;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:08;1626123188;9.28;2.25;40.14;3.11;36.43;3.71;5.42;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:09;1626123189;9.26;2.25;40.08;3.09;36.40;3.68;5.42;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:10;1626123190;9.25;2.25;40.05;3.07;36.38;3.67;5.41;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:11;1626123191;9.24;2.24;40.02;3.04;36.40;3.62;5.41;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:12;1626123192;9.23;2.24;39.98;3.03;36.41;3.57;5.40;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:13;1626123193;9.23;2.24;39.97;3.01;36.42;3.55;5.38;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:14;1626123194;9.22;2.24;39.94;2.99;36.45;3.49;5.37;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:15;1626123195;9.22;2.24;39.93;3.02;36.44;3.49;5.37;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:16;1626123196;9.21;2.24;39.89;2.97;36.44;3.46;5.37;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:17;1626123197;9.21;2.24;39.88;2.98;36.41;3.48;5.36;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:18;1626123198;9.20;2.24;39.87;2.99;36.38;3.49;5.35;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:19;1626123199;9.19;2.23;39.83;2.95;36.38;3.45;5.34;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:20;1626123200;9.19;2.24;39.83;2.97;36.40;3.43;5.34;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:21;1626123201;9.19;2.24;39.81;2.97;36.39;3.42;5.32;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:22;1626123202;9.18;2.24;39.80;2.96;36.39;3.41;5.32;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:23;1626123203;9.18;2.24;39.80;2.97;36.41;3.38;5.31;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:24;1626123204;9.18;2.24;39.79;2.96;36.42;3.37;5.30;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:25;1626123205;9.17;2.24;39.75;2.97;36.41;3.34;5.30;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:26;1626123206;9.16;2.24;39.72;2.97;36.38;3.34;5.29;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:27;1626123207;9.16;2.24;39.70;2.96;36.32;3.38;5.29;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:28;1626123208;9.16;2.23;39.70;2.95;36.30;3.40;5.28;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:29;1626123209;9.15;2.24;39.68;2.96;36.27;3.41;5.28;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:30;1626123210;9.15;2.23;39.66;2.94;36.26;3.41;5.26;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:31;1626123211;9.14;2.23;39.64;2.95;36.26;3.38;5.26;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:32;1626123212;9.13;2.24;39.60;2.96;36.26;3.34;5.25;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:33;1626123213;9.13;2.23;39.59;2.93;36.27;3.33;5.25;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:34;1626123214;9.11;2.23;39.55;2.92;36.26;3.29;5.24;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:35;1626123215;9.11;2.23;39.52;2.93;36.25;3.27;5.24;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:36;1626123216;9.10;2.23;39.50;2.91;36.25;3.25;5.23;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:37;1626123217;9.09;2.23;39.46;2.92;36.23;3.23;5.23;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:38;1626123218;9.08;2.23;39.43;2.93;36.22;3.21;5.22;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:39;1626123219;9.07;2.23;39.40;2.91;36.20;3.20;5.22;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:40;1626123220;9.07;2.23;39.37;2.89;36.17;3.20;5.21;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:41;1626123221;9.05;2.23;39.33;2.88;36.16;3.17;5.20;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:42;1626123222;9.04;2.23;39.27;2.90;36.13;3.14;5.20;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:43;1626123223;9.04;2.23;39.27;2.88;36.12;3.15;5.20;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:44;1626123224;9.02;2.22;39.21;2.83;36.12;3.09;5.20;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:45;1626123225;9.02;2.22;39.19;2.84;36.11;3.08;5.20;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:46;1626123226;9.00;2.22;39.12;2.81;36.08;3.04;5.19;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:47;1626123227;8.99;2.22;39.08;2.81;36.05;3.03;5.17;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:48;1626123228;8.97;2.22;39.03;2.81;36.01;3.03;5.17;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:49;1626123229;8.96;2.22;38.97;2.78;35.96;3.01;5.16;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:50;1626123230;8.95;2.22;38.95;2.78;35.93;3.02;5.16;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:51;1626123231;8.94;2.22;38.91;2.78;35.88;3.03;5.16;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:52;1626123232;8.93;2.21;38.86;2.74;35.80;3.06;5.16;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:53;1626123233;8.92;2.21;38.83;2.75;35.76;3.07;5.14;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:54;1626123234;8.91;2.21;38.78;2.74;35.70;3.08;5.14;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:55;1626123235;8.90;2.21;38.75;2.74;35.67;3.07;5.13;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:56;1626123236;8.87;2.21;38.67;2.71;35.62;3.05;5.12;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:57;1626123237;8.86;2.21;38.63;2.70;35.57;3.06;5.12;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:58;1626123238;8.85;2.21;38.58;2.72;35.52;3.06;5.12;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:53:59;1626123239;8.84;2.21;38.54;2.70;35.47;3.07;5.12;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:00;1626123240;8.82;2.20;38.46;2.67;35.45;3.01;5.10;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:01;1626123241;8.79;2.21;38.37;2.70;35.41;2.95;5.10;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:02;1626123242;8.78;2.20;38.31;2.69;35.38;2.93;5.09;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:03;1626123243;8.75;2.20;38.21;2.65;35.33;2.88;5.09;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:04;1626123244;8.73;2.20;38.12;2.63;35.27;2.85;5.08;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:05;1626123245;8.69;2.19;37.99;2.61;35.21;2.77;5.08;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:06;1626123246;8.67;2.19;37.90;2.57;35.16;2.74;5.07;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:07;1626123247;8.64;2.19;37.80;2.57;35.14;2.66;5.07;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:08;1626123248;8.62;2.19;37.71;2.58;35.12;2.59;5.05;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:09;1626123249;8.59;2.19;37.59;2.53;35.08;2.51;5.05;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:10;1626123250;8.55;2.19;37.46;2.52;35.08;2.38;5.04;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:11;1626123251;8.53;2.18;37.36;2.47;35.06;2.30;5.04;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:12;1626123252;8.50;2.18;37.24;2.45;35.04;2.20;5.03;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:13;1626123253;8.47;2.17;37.15;2.41;35.01;2.14;5.02;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:14;1626123254;8.44;2.17;37.03;2.37;34.96;2.06;5.02;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:15;1626123255;8.41;2.17;36.90;2.35;34.90;2.01;5.00;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:16;1626123256;8.38;2.16;36.78;2.31;34.83;1.96;5.00;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:17;1626123257;8.35;2.15;36.68;2.25;34.73;1.95;4.99;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:18;1626123258;8.32;2.15;36.57;2.18;34.62;1.95;4.98;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:19;1626123259;8.30;2.14;36.46;2.11;34.52;1.95;4.97;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:20;1626123260;8.28;2.13;36.39;2.06;34.44;1.95;4.96;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:21;1626123261;8.25;2.13;36.30;2.00;34.32;1.98;4.95;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:22;1626123262;8.23;2.12;36.23;1.95;34.23;1.99;4.94;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:23;1626123263;8.22;2.11;36.16;1.88;34.19;1.97;4.92;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:24;1626123264;8.20;2.10;36.10;1.76;34.13;1.96;4.91;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:25;1626123265;8.19;2.09;36.07;1.70;34.09;1.98;4.90;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:26;1626123266;8.20;2.09;36.09;1.67;34.03;2.05;4.88;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:27;1626123267;8.21;2.09;36.11;1.64;33.96;2.15;4.87;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:28;1626123268;8.22;2.08;36.18;1.63;33.89;2.29;4.86;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:29;1626123269;8.24;2.08;36.25;1.59;33.84;2.41;4.84;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:30;1626123270;8.27;2.07;36.37;1.52;33.79;2.58;4.82;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:31;1626123271;8.30;2.08;36.49;1.55;33.76;2.73;4.80;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:32;1626123272;8.35;2.07;36.66;1.54;33.73;2.93;4.78;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:33;1626123273;8.38;2.08;36.81;1.55;33.74;3.07;4.77;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:34;1626123274;8.43;2.08;36.97;1.59;33.75;3.22;4.74;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:35;1626123275;8.50;2.08;37.24;1.60;33.77;3.47;4.73;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:36;1626123276;8.58;2.09;37.56;1.68;33.79;3.77;4.72;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:37;1626123277;8.67;2.10;37.89;1.77;33.80;4.09;4.70;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:38;1626123278;8.72;2.11;38.10;1.87;33.81;4.29;4.70;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:39;1626123279;8.77;2.13;38.28;2.00;33.81;4.46;4.68;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:40;1626123280;8.79;2.14;38.34;2.08;33.81;4.53;4.66;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:41;1626123281;8.85;2.14;38.56;2.13;33.83;4.73;4.66;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:42;1626123282;8.87;2.15;38.65;2.18;33.84;4.81;4.65;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:43;1626123283;8.92;2.15;38.84;2.22;33.84;5.00;4.64;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:44;1626123284;8.91;2.16;38.80;2.26;33.84;4.96;4.64;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:45;1626123285;8.96;2.16;38.98;2.31;33.82;5.16;4.63;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:46;1626123286;8.97;2.16;39.02;2.34;33.80;5.22;4.63;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:47;1626123287;9.01;2.17;39.15;2.36;33.76;5.39;4.63;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:48;1626123288;9.02;2.17;39.20;2.37;33.72;5.48;4.62;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:49;1626123289;9.05;2.17;39.30;2.35;33.68;5.62;4.62;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:50;1626123290;9.04;2.17;39.27;2.39;33.64;5.63;4.63;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:51;1626123291;9.09;2.17;39.44;2.41;33.59;5.85;4.63;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:52;1626123292;9.09;2.17;39.44;2.40;33.52;5.92;4.63;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:53;1626123293;9.12;2.18;39.57;2.45;33.47;6.10;4.63;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:54;1626123294;9.15;2.18;39.66;2.46;33.45;6.22;4.62;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:55;1626123295;9.16;2.18;39.73;2.45;33.43;6.30;4.62;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:56;1626123296;9.19;2.18;39.81;2.48;33.41;6.40;4.63;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:57;1626123297;9.21;2.18;39.91;2.48;33.40;6.51;4.63;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:58;1626123298;9.23;2.18;39.96;2.49;33.38;6.59;4.63;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:54:59;1626123299;9.26;2.18;40.07;2.50;33.32;6.75;4.63;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:00;1626123300;9.26;2.18;40.09;2.50;33.29;6.80;4.63;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:01;1626123301;9.29;2.18;40.20;2.51;33.26;6.94;4.64;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:02;1626123302;9.30;2.18;40.23;2.51;33.22;7.01;4.64;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:03;1626123303;9.31;2.19;40.25;2.53;33.20;7.05;4.64;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:04;1626123304;9.33;2.19;40.35;2.53;33.22;7.13;4.63;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:05;1626123305;9.36;2.19;40.43;2.53;33.22;7.21;4.64;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:06;1626123306;9.39;2.19;40.56;2.52;33.23;7.32;4.64;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:07;1626123307;9.42;2.19;40.64;2.52;33.24;7.40;4.64;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:08;1626123308;9.39;2.19;40.56;2.53;33.24;7.31;4.64;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:09;1626123309;9.44;2.19;40.74;2.55;33.24;7.50;4.64;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:10;1626123310;9.44;2.19;40.73;2.52;33.24;7.49;4.65;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:11;1626123311;9.47;2.19;40.82;2.52;33.23;7.58;4.65;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:12;1626123312;9.48;2.19;40.86;2.55;33.22;7.64;4.65;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:13;1626123313;9.48;2.19;40.88;2.54;33.20;7.68;4.65;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:14;1626123314;9.51;2.19;40.98;2.57;33.15;7.83;4.65;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:15;1626123315;9.52;2.19;41.00;2.57;33.10;7.90;4.65;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:16;1626123316;9.53;2.19;41.04;2.57;33.07;7.97;4.66;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:17;1626123317;9.55;2.19;41.10;2.57;33.05;8.05;4.65;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:18;1626123318;9.57;2.19;41.18;2.57;33.02;8.15;4.66;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:19;1626123319;9.58;2.19;41.22;2.59;33.02;8.20;4.65;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:20;1626123320;9.59;2.19;41.26;2.59;33.02;8.24;4.65;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:21;1626123321;9.61;2.19;41.32;2.58;33.04;8.28;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:22;1626123322;9.63;2.19;41.39;2.58;33.04;8.35;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:23;1626123323;9.65;2.19;41.48;2.59;33.05;8.43;4.66;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:24;1626123324;9.67;2.19;41.54;2.59;33.07;8.47;4.66;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:25;1626123325;9.68;2.20;41.58;2.63;33.09;8.49;4.66;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:26;1626123326;9.68;2.19;41.56;2.61;33.13;8.43;4.66;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:27;1626123327;9.71;2.19;41.69;2.59;33.17;8.52;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:28;1626123328;9.73;2.19;41.77;2.57;33.20;8.57;4.66;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:29;1626123329;9.75;2.19;41.81;2.61;33.23;8.57;4.66;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:30;1626123330;9.77;2.19;41.88;2.61;33.29;8.59;4.66;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:31;1626123331;9.76;2.19;41.85;2.59;33.34;8.51;4.66;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:32;1626123332;9.78;2.20;41.91;2.63;33.38;8.53;4.66;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:33;1626123333;9.77;2.20;41.90;2.63;33.45;8.45;4.67;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:34;1626123334;9.77;2.19;41.89;2.61;33.55;8.35;4.66;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:35;1626123335;9.77;2.20;41.90;2.64;33.62;8.28;4.67;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:36;1626123336;9.77;2.20;41.89;2.64;33.70;8.20;4.67;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:37;1626123337;9.77;2.20;41.89;2.62;33.78;8.11;4.66;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:38;1626123338;9.73;2.19;41.75;2.58;33.89;7.86;4.67;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:39;1626123339;9.72;2.20;41.72;2.63;34.00;7.72;4.67;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:40;1626123340;9.70;2.20;41.63;2.63;34.09;7.54;4.67;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:41;1626123341;9.67;2.20;41.55;2.62;34.23;7.33;4.68;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:42;1626123342;9.64;2.19;41.44;2.56;34.31;7.13;4.68;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:43;1626123343;9.64;2.18;41.42;2.48;34.41;7.01;4.68;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:44;1626123344;9.60;2.18;41.30;2.47;34.51;6.79;4.68;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:45;1626123345;9.57;2.18;41.20;2.45;34.59;6.62;4.68;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:46;1626123346;9.54;2.17;41.07;2.42;34.65;6.43;4.68;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:47;1626123347;9.53;2.17;41.06;2.40;34.72;6.34;4.67;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:48;1626123348;9.50;2.16;40.95;2.32;34.82;6.13;4.67;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:49;1626123349;9.49;2.15;40.90;2.25;34.91;5.99;4.67;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:50;1626123350;9.47;2.14;40.83;2.16;35.02;5.82;4.66;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:51;1626123351;9.46;2.14;40.80;2.08;35.14;5.66;4.66;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:52;1626123352;9.45;2.13;40.76;2.01;35.27;5.48;4.65;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:53;1626123353;9.46;2.12;40.78;1.94;35.41;5.38;4.65;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:54;1626123354;9.45;2.12;40.76;1.92;35.58;5.18;4.63;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:55;1626123355;9.44;2.11;40.73;1.87;35.72;5.01;4.63;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:56;1626123356;9.44;2.11;40.72;1.82;35.85;4.87;4.62;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:57;1626123357;9.43;2.10;40.70;1.77;35.98;4.71;4.61;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:58;1626123358;9.43;2.10;40.69;1.73;36.13;4.56;4.59;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:55:59;1626123359;9.42;2.09;40.65;1.68;36.23;4.42;4.58;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:00;1626123360;9.42;2.08;40.64;1.61;36.31;4.33;4.56;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:01;1626123361;9.41;2.08;40.63;1.60;36.38;4.25;4.55;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:02;1626123362;9.40;2.08;40.58;1.56;36.41;4.18;4.54;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:03;1626123363;9.40;2.07;40.58;1.53;36.43;4.15;4.52;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:04;1626123364;9.39;2.07;40.56;1.48;36.45;4.11;4.52;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:05;1626123365;9.39;2.06;40.54;1.44;36.46;4.08;4.50;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:06;1626123366;9.38;2.06;40.52;1.38;36.51;4.01;4.48;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:07;1626123367;9.38;2.05;40.50;1.31;36.55;3.94;4.47;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:08;1626123368;9.38;2.05;40.50;1.29;36.61;3.89;4.45;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:09;1626123369;9.37;2.04;40.48;1.23;36.64;3.84;4.44;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:10;1626123370;9.37;2.04;40.47;1.22;36.70;3.77;4.42;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:11;1626123371;9.36;2.03;40.45;1.18;36.72;3.73;4.41;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:12;1626123372;9.36;2.03;40.45;1.12;36.72;3.73;4.39;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:13;1626123373;9.36;2.02;40.44;1.08;36.73;3.72;4.37;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:14;1626123374;9.36;2.02;40.44;1.07;36.75;3.69;4.36;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:15;1626123375;9.36;2.02;40.44;1.04;36.80;3.64;4.34;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:16;1626123376;9.35;2.02;40.42;1.03;36.81;3.61;4.32;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:17;1626123377;9.35;2.02;40.40;1.03;36.80;3.60;4.30;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:18;1626123378;9.34;2.01;40.38;0.99;36.82;3.56;4.29;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:19;1626123379;9.34;2.01;40.37;0.98;36.81;3.55;4.27;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:20;1626123380;9.33;2.01;40.35;0.93;36.81;3.54;4.25;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:21;1626123381;9.33;2.00;40.32;0.90;36.80;3.53;4.23;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:22;1626123382;9.32;2.00;40.29;0.88;36.76;3.53;4.22;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:23;1626123383;9.31;2.00;40.26;0.85;36.71;3.55;4.20;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:24;1626123384;9.30;1.99;40.23;0.81;36.70;3.52;4.19;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:25;1626123385;9.29;1.99;40.20;0.78;36.67;3.53;4.16;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:26;1626123386;9.28;1.99;40.14;0.76;36.66;3.48;4.15;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:27;1626123387;9.26;1.98;40.09;0.68;36.65;3.45;4.13;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:28;1626123388;9.25;1.99;40.05;0.75;36.65;3.40;4.11;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:29;1626123389;9.24;1.98;40.01;0.67;36.64;3.37;4.09;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:30;1626123390;9.23;1.98;39.95;0.67;36.63;3.32;4.08;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:31;1626123391;9.21;1.97;39.88;0.62;36.61;3.28;4.06;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:32;1626123392;9.19;1.97;39.83;0.59;36.57;3.26;4.04;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:33;1626123393;9.17;1.97;39.77;0.59;36.53;3.24;4.03;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:34;1626123394;9.16;1.97;39.70;0.56;36.48;3.22;4.01;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:35;1626123395;9.13;1.96;39.60;0.52;36.41;3.19;3.99;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:36;1626123396;9.11;1.96;39.54;0.47;36.38;3.17;3.98;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:37;1626123397;9.08;1.96;39.43;0.46;36.35;3.08;3.95;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:38;1626123398;9.06;1.95;39.35;0.40;36.34;3.01;3.94;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:39;1626123399;9.03;1.95;39.26;0.38;36.32;2.94;3.91;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:40;1626123400;9.00;1.94;39.14;0.33;36.25;2.89;3.89;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:41;1626123401;8.97;1.94;39.03;0.29;36.20;2.84;3.87;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:42;1626123402;8.94;1.93;38.93;0.23;36.13;2.80;3.85;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:43;1626123403;8.92;1.93;38.83;0.21;36.07;2.76;3.84;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:44;1626123404;8.89;1.92;38.73;0.16;36.04;2.69;3.82;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:45;1626123405;8.86;1.91;38.62;0.07;36.02;2.60;3.80;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:46;1626123406;8.84;1.91;38.54;0.06;36.00;2.54;3.78;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:47;1626123407;8.81;1.91;38.44;-0.01;35.99;2.45;3.77;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:48;1626123408;8.79;1.90;38.36;-0.03;35.97;2.39;3.74;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:49;1626123409;8.77;1.90;38.26;-0.08;35.95;2.31;3.73;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:50;1626123410;8.74;1.90;38.18;-0.10;35.91;2.27;3.70;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:51;1626123411;8.72;1.89;38.09;-0.16;35.85;2.23;3.68;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:52;1626123412;8.70;1.88;38.02;-0.20;35.80;2.22;3.66;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:53;1626123413;8.68;1.88;37.92;-0.26;35.75;2.17;3.64;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:54;1626123414;8.65;1.87;37.82;-0.29;35.66;2.16;3.62;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:55;1626123415;8.63;1.87;37.75;-0.35;35.60;2.15;3.60;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:56;1626123416;8.61;1.87;37.67;-0.37;35.53;2.14;3.58;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:57;1626123417;8.59;1.86;37.58;-0.40;35.45;2.13;3.55;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:58;1626123418;8.57;1.86;37.51;-0.44;35.37;2.14;3.54;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:56:59;1626123419;8.55;1.86;37.44;-0.45;35.30;2.14;3.52;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:00;1626123420;8.54;1.85;37.39;-0.50;35.20;2.18;3.50;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:01;1626123421;8.53;1.85;37.35;-0.54;35.13;2.23;3.48;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:02;1626123422;8.51;1.85;37.30;-0.56;35.05;2.24;3.46;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:03;1626123423;8.50;1.85;37.25;-0.54;34.95;2.30;3.44;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:04;1626123424;8.49;1.84;37.23;-0.58;34.87;2.36;3.41;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:05;1626123425;8.49;1.84;37.23;-0.60;34.77;2.46;3.40;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:06;1626123426;8.49;1.84;37.21;-0.60;34.67;2.54;3.37;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:07;1626123427;8.49;1.84;37.21;-0.58;34.59;2.63;3.36;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:08;1626123428;8.49;1.84;37.21;-0.60;34.49;2.72;3.34;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:09;1626123429;8.49;1.85;37.21;-0.57;34.41;2.81;3.32;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:10;1626123430;8.49;1.85;37.23;-0.57;34.31;2.92;3.30;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:11;1626123431;8.50;1.85;37.25;-0.56;34.24;3.01;3.28;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:12;1626123432;8.51;1.85;37.29;-0.57;34.18;3.11;3.26;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:13;1626123433;8.51;1.84;37.30;-0.60;34.13;3.16;3.23;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:14;1626123434;8.51;1.83;37.29;-0.70;34.07;3.22;3.22;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:15;1626123435;8.52;1.83;37.31;-0.76;34.02;3.29;3.20;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:16;1626123436;8.53;1.82;37.35;-0.80;33.98;3.37;3.19;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:17;1626123437;8.54;1.81;37.40;-0.87;33.93;3.47;3.16;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:18;1626123438;8.56;1.81;37.47;-0.88;33.87;3.60;3.14;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:19;1626123439;8.57;1.81;37.52;-0.93;33.83;3.69;3.12;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:20;1626123440;8.59;1.81;37.60;-0.95;33.83;3.77;3.10;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:21;1626123441;8.62;1.81;37.69;-0.94;33.82;3.87;3.07;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:22;1626123442;8.64;1.80;37.77;-1.00;33.81;3.96;3.05;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:23;1626123443;8.66;1.80;37.86;-1.01;33.81;4.04;3.03;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:24;1626123444;8.68;1.80;37.93;-1.04;33.82;4.11;3.01;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:25;1626123445;8.70;1.80;38.02;-1.02;33.85;4.17;2.98;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:26;1626123446;8.72;1.80;38.10;-0.98;33.87;4.24;2.97;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:27;1626123447;8.75;1.81;38.19;-0.93;33.89;4.30;2.94;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:28;1626123448;8.78;1.81;38.32;-0.88;33.89;4.43;2.92;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:29;1626123449;8.83;1.82;38.48;-0.85;33.91;4.58;2.90;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:30;1626123450;8.84;1.82;38.52;-0.80;33.91;4.61;2.87;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:31;1626123451;8.87;1.83;38.66;-0.72;33.95;4.71;2.85;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:32;1626123452;8.88;1.84;38.69;-0.64;33.95;4.74;2.84;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:33;1626123453;8.94;1.84;38.92;-0.62;33.98;4.94;2.81;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:34;1626123454;8.94;1.85;38.93;-0.56;33.98;4.94;2.80;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:35;1626123455;8.96;1.86;39.00;-0.48;33.98;5.01;2.79;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:36;1626123456;8.99;1.86;39.10;-0.45;33.99;5.10;2.77;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:37;1626123457;8.99;1.87;39.10;-0.34;34.01;5.10;2.77;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:38;1626123458;9.07;1.87;39.37;-0.33;33.99;5.38;2.76;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:39;1626123459;9.06;1.87;39.36;-0.29;33.98;5.38;2.75;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:40;1626123460;9.10;1.88;39.50;-0.28;33.98;5.52;2.73;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:41;1626123461;9.15;1.88;39.67;-0.21;34.01;5.67;2.73;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:42;1626123462;9.17;1.89;39.76;-0.19;34.04;5.72;2.73;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:43;1626123463;9.21;1.89;39.91;-0.12;34.07;5.84;2.72;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:44;1626123464;9.20;1.89;39.87;-0.12;34.07;5.80;2.71;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:45;1626123465;9.27;1.90;40.13;-0.05;34.08;6.05;2.71;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:46;1626123466;9.29;1.90;40.18;-0.05;34.06;6.12;2.70;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:47;1626123467;9.32;1.91;40.30;-0.01;34.04;6.27;2.70;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:48;1626123468;9.34;1.91;40.38;0.00;34.03;6.35;2.70;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:49;1626123469;9.41;1.91;40.61;0.02;34.04;6.57;2.70;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:50;1626123470;9.42;1.91;40.65;0.05;34.05;6.61;2.70;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:51;1626123471;9.46;1.92;40.80;0.08;34.07;6.73;2.70;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:52;1626123472;9.48;1.91;40.87;0.07;34.10;6.77;2.70;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:53;1626123473;9.50;1.92;40.94;0.11;34.13;6.81;2.70;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:54;1626123474;9.55;1.92;41.12;0.12;34.14;6.98;2.70;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:55;1626123475;9.58;1.92;41.21;0.15;34.16;7.06;2.70;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:56;1626123476;9.60;1.92;41.30;0.17;34.15;7.15;2.70;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:57;1626123477;9.63;1.92;41.38;0.17;34.16;7.22;2.70;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:58;1626123478;9.62;1.93;41.36;0.19;34.16;7.19;2.70;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:57:59;1626123479;9.67;1.93;41.54;0.26;34.15;7.40;2.70;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:00;1626123480;9.66;1.95;41.49;0.37;34.16;7.34;2.70;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:01;1626123481;9.70;1.96;41.65;0.47;34.20;7.44;2.71;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:02;1626123482;9.71;1.96;41.69;0.55;34.22;7.47;2.71;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:03;1626123483;9.75;1.97;41.83;0.62;34.22;7.61;2.72;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:04;1626123484;9.76;1.98;41.86;0.67;34.23;7.63;2.73;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:05;1626123485;9.78;1.98;41.93;0.71;34.23;7.69;2.73;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:06;1626123486;9.77;1.99;41.89;0.74;34.27;7.63;2.73;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:07;1626123487;9.79;1.99;41.95;0.76;34.30;7.65;2.74;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:08;1626123488;9.78;1.99;41.91;0.77;34.34;7.57;2.76;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:09;1626123489;9.76;2.00;41.86;0.83;34.36;7.50;2.77;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:10;1626123490;9.78;2.00;41.91;0.88;34.40;7.51;2.77;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:11;1626123491;9.79;2.01;41.94;0.99;34.45;7.50;2.79;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:12;1626123492;9.78;2.02;41.93;1.04;34.49;7.44;2.80;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:13;1626123493;9.80;2.03;41.98;1.10;34.55;7.43;2.81;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:14;1626123494;9.79;2.03;41.97;1.16;34.59;7.38;2.83;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:15;1626123495;9.83;2.04;42.10;1.21;34.62;7.49;2.84;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:16;1626123496;9.83;2.04;42.09;1.27;34.66;7.42;2.86;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:17;1626123497;9.84;2.05;42.14;1.31;34.68;7.46;2.87;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:18;1626123498;9.83;2.06;42.11;1.38;34.72;7.39;2.89;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:19;1626123499;9.81;2.06;42.04;1.40;34.74;7.29;2.91;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:20;1626123500;9.81;2.06;42.02;1.40;34.78;7.24;2.92;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:21;1626123501;9.78;2.06;41.93;1.38;34.83;7.11;2.94;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:22;1626123502;9.77;2.06;41.88;1.41;34.85;7.03;2.96;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:23;1626123503;9.74;2.06;41.79;1.42;34.88;6.92;2.97;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:24;1626123504;9.74;2.06;41.80;1.39;34.95;6.85;2.99;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:25;1626123505;9.74;2.06;41.77;1.42;35.04;6.73;3.02;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:26;1626123506;9.69;2.06;41.60;1.42;35.13;6.48;3.03;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:27;1626123507;9.69;2.06;41.61;1.40;35.20;6.42;3.05;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:28;1626123508;9.68;2.06;41.58;1.41;35.27;6.31;3.06;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:29;1626123509;9.66;2.06;41.52;1.43;35.34;6.18;3.08;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:30;1626123510;9.67;2.06;41.53;1.42;35.39;6.14;3.10;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:31;1626123511;9.65;2.06;41.47;1.44;35.41;6.05;3.12;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:32;1626123512;9.62;2.06;41.35;1.41;35.48;5.87;3.12;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:33;1626123513;9.61;2.06;41.34;1.43;35.55;5.79;3.14;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:34;1626123514;9.61;2.06;41.31;1.43;35.67;5.64;3.16;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:35;1626123515;9.59;2.06;41.25;1.42;35.78;5.46;3.16;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
