date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;20:58:36;1626123516;9.58;2.06;41.23;1.41;35.87;5.36;3.17;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:37;1626123517;9.57;2.06;41.20;1.40;35.96;5.24;3.19;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:38;1626123518;9.58;2.06;41.21;1.39;36.07;5.14;3.20;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:39;1626123519;9.56;2.06;41.16;1.41;36.16;5.00;3.21;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:40;1626123520;9.56;2.06;41.14;1.41;36.27;4.87;3.23;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:41;1626123521;9.55;2.06;41.10;1.38;36.38;4.73;3.23;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:42;1626123522;9.54;2.05;41.07;1.33;36.44;4.64;3.24;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:43;1626123523;9.54;2.05;41.07;1.36;36.49;4.57;3.26;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:44;1626123524;9.53;2.05;41.04;1.32;36.55;4.49;3.27;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:45;1626123525;9.51;2.05;40.98;1.28;36.60;4.38;3.27;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:46;1626123526;9.51;2.04;40.96;1.26;36.67;4.29;3.28;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:47;1626123527;9.50;2.04;40.93;1.27;36.70;4.23;3.29;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:48;1626123528;9.48;2.04;40.87;1.19;36.71;4.16;3.30;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:49;1626123529;9.47;2.03;40.83;1.17;36.72;4.11;3.30;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:50;1626123530;9.45;2.03;40.77;1.17;36.73;4.05;3.30;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:51;1626123531;9.44;2.03;40.72;1.15;36.75;3.97;3.32;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:52;1626123532;9.43;2.02;40.69;1.09;36.79;3.90;3.32;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:53;1626123533;9.41;2.03;40.63;1.11;36.80;3.83;3.33;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:54;1626123534;9.40;2.02;40.58;1.04;36.80;3.79;3.32;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:55;1626123535;9.39;2.01;40.54;0.96;36.79;3.75;3.33;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:56;1626123536;9.37;2.00;40.46;0.87;36.80;3.66;3.33;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:57;1626123537;9.35;1.99;40.42;0.81;36.80;3.61;3.34;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:58;1626123538;9.34;1.99;40.37;0.79;36.78;3.58;3.34;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:58:59;1626123539;9.33;1.99;40.34;0.77;36.78;3.56;3.33;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:00;1626123540;9.32;1.99;40.30;0.74;36.81;3.49;3.33;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:01;1626123541;9.31;1.99;40.27;0.74;36.81;3.46;3.33;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:02;1626123542;9.31;1.98;40.24;0.70;36.77;3.47;3.33;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:03;1626123543;9.29;1.98;40.17;0.73;36.77;3.40;3.32;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:04;1626123544;9.29;1.98;40.17;0.68;36.77;3.40;3.32;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:05;1626123545;9.27;1.98;40.12;0.70;36.73;3.39;3.31;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:06;1626123546;9.26;1.98;40.09;0.70;36.72;3.38;3.31;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:07;1626123547;9.26;1.98;40.07;0.67;36.69;3.38;3.30;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:08;1626123548;9.25;1.98;40.03;0.66;36.68;3.35;3.30;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:09;1626123549;9.25;1.98;40.03;0.66;36.66;3.37;3.30;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:10;1626123550;9.24;1.97;40.00;0.61;36.65;3.35;3.30;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:11;1626123551;9.23;1.98;39.98;0.66;36.63;3.35;3.29;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:12;1626123552;9.22;1.98;39.95;0.66;36.61;3.34;3.30;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:13;1626123553;9.22;1.98;39.92;0.65;36.59;3.33;3.29;2.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:14;1626123554;9.20;1.97;39.87;0.62;36.59;3.28;3.28;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:15;1626123555;9.19;1.97;39.84;0.60;36.59;3.25;3.28;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:16;1626123556;9.18;1.97;39.79;0.61;36.58;3.21;3.27;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:17;1626123557;9.17;1.97;39.77;0.58;36.57;3.20;3.27;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:18;1626123558;9.16;1.97;39.73;0.59;36.54;3.19;3.27;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:19;1626123559;9.16;1.97;39.70;0.57;36.52;3.18;3.27;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:20;1626123560;9.14;1.97;39.66;0.56;36.50;3.16;3.27;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:21;1626123561;9.14;1.97;39.64;0.56;36.47;3.17;3.26;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:22;1626123562;9.13;1.96;39.60;0.55;36.41;3.20;3.26;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:23;1626123563;9.12;1.97;39.58;0.56;36.37;3.21;3.26;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:24;1626123564;9.11;1.96;39.55;0.54;36.34;3.21;3.26;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:25;1626123565;9.10;1.96;39.51;0.51;36.30;3.21;3.26;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:26;1626123566;9.09;1.96;39.47;0.51;36.28;3.19;3.25;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:27;1626123567;9.09;1.96;39.44;0.50;36.30;3.14;3.25;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:28;1626123568;9.08;1.96;39.41;0.49;36.30;3.11;3.25;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:29;1626123569;9.07;1.96;39.37;0.50;36.30;3.08;3.25;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:30;1626123570;9.06;1.96;39.34;0.49;36.30;3.03;3.25;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:31;1626123571;9.04;1.96;39.27;0.48;36.30;2.97;3.24;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:32;1626123572;9.03;1.96;39.24;0.49;36.27;2.97;3.24;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:33;1626123573;9.02;1.96;39.19;0.48;36.24;2.95;3.24;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:34;1626123574;9.00;1.95;39.12;0.43;36.25;2.87;3.24;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:35;1626123575;8.98;1.95;39.07;0.42;36.27;2.80;3.24;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:36;1626123576;8.97;1.95;39.02;0.39;36.24;2.77;3.24;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:37;1626123577;8.95;1.95;38.95;0.38;36.23;2.73;3.24;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:38;1626123578;8.94;1.94;38.90;0.36;36.22;2.68;3.24;2.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:39;1626123579;8.92;1.94;38.83;0.34;36.16;2.67;3.24;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:40;1626123580;8.90;1.94;38.76;0.32;36.07;2.69;3.24;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:41;1626123581;8.88;1.94;38.68;0.31;35.98;2.70;3.24;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:42;1626123582;8.86;1.93;38.61;0.26;35.89;2.72;3.24;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:43;1626123583;8.83;1.93;38.51;0.26;35.84;2.67;3.23;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:44;1626123584;8.81;1.93;38.44;0.23;35.78;2.66;3.23;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:45;1626123585;8.79;1.93;38.34;0.21;35.70;2.64;3.23;3.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:46;1626123586;8.76;1.92;38.24;0.17;35.63;2.61;3.23;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:47;1626123587;8.74;1.92;38.15;0.16;35.55;2.60;3.23;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:48;1626123588;8.70;1.92;38.03;0.13;35.48;2.55;3.23;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:49;1626123589;8.68;1.91;37.92;0.06;35.45;2.47;3.23;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:50;1626123590;8.65;1.91;37.81;0.06;35.42;2.39;3.23;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:51;1626123591;8.62;1.91;37.70;0.05;35.37;2.33;3.22;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:52;1626123592;8.57;1.91;37.54;0.02;35.31;2.22;3.21;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:53;1626123593;8.54;1.91;37.41;-0.01;35.26;2.15;3.21;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:54;1626123594;8.51;1.90;37.29;-0.04;35.20;2.08;3.21;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:55;1626123595;8.47;1.90;37.16;-0.09;35.13;2.03;3.20;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:56;1626123596;8.44;1.89;37.02;-0.11;35.05;1.97;3.20;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:57;1626123597;8.40;1.89;36.89;-0.13;34.99;1.89;3.20;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:58;1626123598;8.37;1.89;36.75;-0.18;34.93;1.82;3.19;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;20:59:59;1626123599;8.34;1.88;36.64;-0.21;34.88;1.77;3.18;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:00;1626123600;8.31;1.88;36.52;-0.22;34.78;1.74;3.18;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:01;1626123601;8.29;1.88;36.43;-0.25;34.69;1.74;3.17;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:02;1626123602;8.26;1.87;36.32;-0.29;34.59;1.73;3.16;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:03;1626123603;8.24;1.88;36.25;-0.28;34.52;1.73;3.16;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:04;1626123604;8.21;1.87;36.14;-0.30;34.38;1.76;3.14;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:05;1626123605;8.19;1.87;36.07;-0.32;34.24;1.82;3.13;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:06;1626123606;8.17;1.87;35.97;-0.34;34.11;1.86;3.12;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:07;1626123607;8.15;1.87;35.91;-0.36;34.02;1.89;3.12;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:08;1626123608;8.14;1.87;35.86;-0.39;33.92;1.94;3.10;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:09;1626123609;8.13;1.87;35.83;-0.37;33.83;2.00;3.09;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:10;1626123610;8.14;1.87;35.86;-0.34;33.74;2.12;3.09;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:11;1626123611;8.14;1.87;35.88;-0.34;33.65;2.23;3.08;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:12;1626123612;8.15;1.87;35.91;-0.34;33.56;2.34;3.07;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:13;1626123613;8.17;1.87;35.99;-0.32;33.48;2.51;3.05;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:14;1626123614;8.21;1.88;36.13;-0.28;33.44;2.70;3.05;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:15;1626123615;8.25;1.88;36.28;-0.24;33.38;2.91;3.04;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:16;1626123616;8.29;1.88;36.44;-0.20;33.34;3.10;3.03;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:17;1626123617;8.33;1.89;36.60;-0.12;33.31;3.28;3.02;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:18;1626123618;8.38;1.91;36.80;-0.01;33.33;3.47;3.01;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:19;1626123619;8.45;1.91;37.05;0.07;33.37;3.69;3.00;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:20;1626123620;8.54;1.92;37.39;0.12;33.38;4.00;3.00;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:21;1626123621;8.64;1.93;37.78;0.23;33.40;4.39;2.99;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:22;1626123622;8.70;1.94;38.02;0.30;33.43;4.59;2.99;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:23;1626123623;8.75;1.95;38.19;0.42;33.45;4.75;2.98;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:24;1626123624;8.79;1.96;38.37;0.54;33.44;4.93;2.98;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:25;1626123625;8.87;1.97;38.65;0.62;33.44;5.21;2.98;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:26;1626123626;8.94;1.98;38.90;0.73;33.45;5.45;2.98;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:27;1626123627;8.96;1.99;38.98;0.79;33.43;5.55;2.98;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:28;1626123628;9.02;2.00;39.19;0.85;33.39;5.80;2.98;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:29;1626123629;9.03;2.01;39.23;0.93;33.35;5.88;2.98;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:30;1626123630;9.10;2.00;39.49;0.89;33.36;6.13;2.99;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:31;1626123631;9.12;2.00;39.56;0.89;33.36;6.20;2.99;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:32;1626123632;9.12;2.01;39.58;0.93;33.34;6.23;3.00;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:33;1626123633;9.17;2.01;39.76;0.96;33.34;6.43;3.00;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:34;1626123634;9.18;2.01;39.80;0.96;33.31;6.48;3.02;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:35;1626123635;9.21;2.01;39.91;0.99;33.29;6.62;3.02;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:36;1626123636;9.24;2.02;39.99;1.01;33.28;6.71;3.02;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:37;1626123637;9.22;2.01;39.95;1.00;33.26;6.69;3.02;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:38;1626123638;9.26;2.02;40.08;1.03;33.23;6.84;3.03;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:39;1626123639;9.29;2.02;40.19;1.05;33.23;6.96;3.04;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:40;1626123640;9.30;2.02;40.21;1.05;33.20;7.01;3.04;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:41;1626123641;9.33;2.02;40.35;1.04;33.20;7.15;3.05;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:42;1626123642;9.36;2.02;40.44;1.06;33.17;7.27;3.05;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:43;1626123643;9.38;2.02;40.52;1.05;33.13;7.39;3.06;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:44;1626123644;9.41;2.02;40.63;1.09;33.09;7.54;3.06;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:45;1626123645;9.46;2.02;40.78;1.08;33.05;7.73;3.08;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:46;1626123646;9.47;2.02;40.83;1.06;33.07;7.76;3.08;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:47;1626123647;9.51;2.03;40.99;1.11;33.10;7.89;3.09;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:48;1626123648;9.53;2.03;41.05;1.15;33.11;7.94;3.09;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:49;1626123649;9.57;2.03;41.18;1.15;33.09;8.09;3.09;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:50;1626123650;9.63;2.03;41.40;1.15;33.04;8.36;3.10;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:51;1626123651;9.65;2.03;41.45;1.16;33.02;8.43;3.11;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:52;1626123652;9.67;2.04;41.53;1.22;33.03;8.50;3.12;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:53;1626123653;9.70;2.04;41.66;1.19;33.02;8.63;3.12;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:54;1626123654;9.72;2.04;41.71;1.20;32.99;8.71;3.12;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:55;1626123655;9.75;2.04;41.83;1.23;32.95;8.88;3.13;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:56;1626123656;9.76;2.04;41.87;1.25;32.93;8.94;3.14;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:57;1626123657;9.79;2.04;41.97;1.21;32.91;9.06;3.14;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:58;1626123658;9.81;2.05;42.03;1.28;32.90;9.13;3.14;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:00:59;1626123659;9.81;2.04;42.04;1.26;32.90;9.15;3.15;1.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:00;1626123660;9.83;2.04;42.09;1.25;32.88;9.21;3.16;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:01;1626123661;9.82;2.04;42.06;1.27;32.91;9.15;3.16;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:02;1626123662;9.83;2.05;42.09;1.29;32.94;9.15;3.17;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:03;1626123663;9.81;2.04;42.04;1.27;32.95;9.09;3.18;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:04;1626123664;9.80;2.04;41.99;1.26;32.94;9.05;3.19;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:05;1626123665;9.77;2.05;41.88;1.28;32.92;8.95;3.19;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:06;1626123666;9.74;2.04;41.78;1.27;32.90;8.88;3.20;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:07;1626123667;9.73;2.04;41.77;1.23;32.88;8.88;3.20;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:08;1626123668;9.74;2.04;41.80;1.26;32.86;8.94;3.20;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:09;1626123669;9.75;2.05;41.82;1.28;32.86;8.97;3.21;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:10;1626123670;9.72;2.04;41.71;1.27;32.88;8.83;3.22;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:11;1626123671;9.71;2.04;41.67;1.23;32.91;8.77;3.22;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:12;1626123672;9.68;2.04;41.59;1.27;32.93;8.66;3.22;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:13;1626123673;9.70;2.04;41.65;1.20;32.95;8.69;3.23;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:14;1626123674;9.66;2.04;41.49;1.25;32.96;8.53;3.23;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:15;1626123675;9.66;2.04;41.52;1.23;32.97;8.55;3.23;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:16;1626123676;9.65;2.04;41.45;1.21;32.98;8.47;3.23;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:17;1626123677;9.63;2.03;41.41;1.18;33.00;8.41;3.23;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:18;1626123678;9.63;2.04;41.39;1.22;33.02;8.37;3.23;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:19;1626123679;9.61;2.03;41.33;1.18;33.05;8.28;3.25;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:20;1626123680;9.61;2.04;41.31;1.20;33.10;8.21;3.25;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:21;1626123681;9.57;2.04;41.19;1.20;33.15;8.05;3.25;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:22;1626123682;9.58;2.03;41.23;1.16;33.22;8.01;3.25;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:23;1626123683;9.55;2.03;41.13;1.16;33.27;7.86;3.26;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:24;1626123684;9.55;2.03;41.13;1.15;33.34;7.79;3.26;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:25;1626123685;9.53;2.03;41.04;1.16;33.42;7.62;3.27;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:26;1626123686;9.53;2.03;41.04;1.11;33.52;7.52;3.27;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:27;1626123687;9.52;2.03;41.01;1.11;33.60;7.40;3.27;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:28;1626123688;9.52;2.03;41.01;1.10;33.70;7.31;3.26;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:29;1626123689;9.49;2.03;40.92;1.10;33.80;7.12;3.26;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:30;1626123690;9.49;2.03;40.92;1.11;33.90;7.02;3.26;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:31;1626123691;9.46;2.02;40.80;1.07;34.02;6.78;3.26;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:32;1626123692;9.46;2.03;40.81;1.10;34.19;6.62;3.28;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:33;1626123693;9.45;2.03;40.77;1.10;34.34;6.44;3.27;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:34;1626123694;9.44;2.02;40.73;1.07;34.50;6.23;3.27;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:35;1626123695;9.42;2.02;40.64;1.08;34.64;6.00;3.27;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:36;1626123696;9.42;2.02;40.66;1.06;34.81;5.85;3.27;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:37;1626123697;9.43;2.02;40.70;1.06;34.99;5.70;3.27;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:38;1626123698;9.44;2.01;40.71;1.00;35.16;5.55;3.27;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:39;1626123699;9.43;2.01;40.70;0.96;35.34;5.36;3.27;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:40;1626123700;9.43;2.01;40.70;0.94;35.53;5.16;3.27;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:41;1626123701;9.44;2.00;40.71;0.90;35.68;5.03;3.27;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:42;1626123702;9.42;2.00;40.66;0.86;35.82;4.84;3.26;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:43;1626123703;9.43;1.99;40.69;0.81;35.95;4.73;3.27;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:44;1626123704;9.42;1.98;40.66;0.73;36.06;4.60;3.26;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:45;1626123705;9.41;1.97;40.62;0.60;36.12;4.50;3.26;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:46;1626123706;9.40;1.96;40.57;0.51;36.15;4.43;3.25;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:47;1626123707;9.38;1.96;40.51;0.47;36.16;4.36;3.25;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:48;1626123708;9.37;1.95;40.47;0.39;36.18;4.29;3.23;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:49;1626123709;9.36;1.94;40.43;0.31;36.20;4.22;3.23;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:50;1626123710;9.34;1.93;40.37;0.22;36.23;4.15;3.22;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:51;1626123711;9.33;1.92;40.35;0.15;36.27;4.08;3.20;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:52;1626123712;9.33;1.92;40.31;0.08;36.34;3.98;3.20;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:53;1626123713;9.32;1.91;40.29;0.03;36.41;3.87;3.18;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:54;1626123714;9.31;1.90;40.24;-0.04;36.47;3.77;3.17;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:55;1626123715;9.29;1.90;40.19;-0.09;36.51;3.68;3.16;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:56;1626123716;9.28;1.89;40.16;-0.16;36.54;3.63;3.14;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:57;1626123717;9.28;1.89;40.14;-0.19;36.57;3.57;3.12;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:58;1626123718;9.27;1.88;40.12;-0.22;36.57;3.55;3.11;3.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:01:59;1626123719;9.27;1.88;40.12;-0.27;36.55;3.57;3.09;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:00;1626123720;9.26;1.87;40.09;-0.29;36.54;3.55;3.08;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:01;1626123721;9.25;1.87;40.04;-0.35;36.53;3.51;3.07;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:02;1626123722;9.25;1.87;40.03;-0.37;36.52;3.52;3.05;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:03;1626123723;9.23;1.86;39.98;-0.42;36.52;3.46;3.03;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:04;1626123724;9.22;1.86;39.95;-0.45;36.55;3.40;3.02;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:05;1626123725;9.22;1.85;39.93;-0.50;36.56;3.37;3.00;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:06;1626123726;9.21;1.85;39.90;-0.52;36.56;3.34;2.98;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:07;1626123727;9.20;1.85;39.85;-0.55;36.56;3.29;2.97;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:08;1626123728;9.19;1.84;39.81;-0.58;36.55;3.27;2.96;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:09;1626123729;9.18;1.84;39.79;-0.62;36.48;3.30;2.94;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:10;1626123730;9.17;1.84;39.75;-0.66;36.41;3.34;2.92;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:11;1626123731;9.17;1.83;39.75;-0.69;36.36;3.39;2.91;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:12;1626123732;9.16;1.84;39.70;-0.66;36.30;3.40;2.89;3.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:13;1626123733;9.15;1.83;39.67;-0.72;36.23;3.45;2.88;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:14;1626123734;9.14;1.83;39.66;-0.73;36.18;3.48;2.86;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:15;1626123735;9.13;1.83;39.62;-0.74;36.13;3.49;2.85;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:16;1626123736;9.12;1.83;39.58;-0.77;36.09;3.49;2.84;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:17;1626123737;9.11;1.82;39.53;-0.80;36.04;3.49;2.82;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:18;1626123738;9.10;1.82;39.49;-0.81;36.01;3.48;2.81;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:19;1626123739;9.09;1.82;39.46;-0.83;35.98;3.48;2.80;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:20;1626123740;9.07;1.81;39.39;-0.88;35.97;3.42;2.78;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:21;1626123741;9.06;1.81;39.35;-0.90;35.95;3.40;2.77;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:22;1626123742;9.05;1.81;39.32;-0.93;35.90;3.42;2.77;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:23;1626123743;9.03;1.81;39.25;-0.92;35.85;3.40;2.75;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:24;1626123744;9.02;1.81;39.19;-0.95;35.84;3.35;2.73;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:25;1626123745;9.01;1.80;39.15;-0.98;35.81;3.34;2.72;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:26;1626123746;9.00;1.80;39.11;-1.00;35.77;3.34;2.71;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:27;1626123747;8.97;1.80;39.03;-1.02;35.78;3.25;2.70;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:28;1626123748;8.96;1.79;39.00;-1.06;35.79;3.21;2.68;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:29;1626123749;8.94;1.79;38.93;-1.08;35.79;3.14;2.67;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:30;1626123750;8.93;1.79;38.88;-1.11;35.75;3.13;2.66;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:31;1626123751;8.92;1.79;38.82;-1.14;35.70;3.12;2.65;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:32;1626123752;8.90;1.79;38.77;-1.14;35.66;3.11;2.63;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:33;1626123753;8.89;1.78;38.72;-1.18;35.63;3.09;2.62;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:34;1626123754;8.87;1.78;38.67;-1.19;35.62;3.05;2.60;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:35;1626123755;8.85;1.78;38.59;-1.24;35.59;3.00;2.59;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:36;1626123756;8.85;1.78;38.57;-1.21;35.56;3.00;2.58;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:37;1626123757;8.83;1.78;38.49;-1.24;35.50;2.99;2.57;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:38;1626123758;8.81;1.78;38.42;-1.24;35.48;2.94;2.55;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:39;1626123759;8.80;1.78;38.40;-1.24;35.43;2.97;2.55;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:40;1626123760;8.79;1.77;38.34;-1.27;35.38;2.96;2.53;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:41;1626123761;8.78;1.78;38.30;-1.25;35.32;2.98;2.52;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:42;1626123762;8.77;1.77;38.29;-1.27;35.25;3.04;2.51;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:43;1626123763;8.76;1.77;38.23;-1.28;35.19;3.04;2.49;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:44;1626123764;8.75;1.77;38.20;-1.27;35.12;3.09;2.48;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:45;1626123765;8.74;1.77;38.17;-1.30;35.06;3.10;2.46;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:46;1626123766;8.74;1.77;38.15;-1.32;35.02;3.13;2.45;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:47;1626123767;8.73;1.77;38.12;-1.31;35.02;3.10;2.45;3.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:48;1626123768;8.72;1.77;38.09;-1.28;35.02;3.07;2.43;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:49;1626123769;8.72;1.77;38.09;-1.31;35.01;3.08;2.41;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:50;1626123770;8.71;1.77;38.07;-1.30;35.00;3.07;2.40;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:51;1626123771;8.71;1.77;38.04;-1.28;34.98;3.06;2.38;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:52;1626123772;8.70;1.77;38.03;-1.28;34.98;3.05;2.37;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:53;1626123773;8.71;1.77;38.05;-1.28;34.98;3.07;2.36;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:54;1626123774;8.71;1.77;38.06;-1.27;34.98;3.08;2.34;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:55;1626123775;8.71;1.77;38.07;-1.28;34.96;3.11;2.33;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:56;1626123776;8.72;1.78;38.08;-1.25;34.94;3.14;2.32;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:57;1626123777;8.72;1.78;38.09;-1.24;34.91;3.18;2.30;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:58;1626123778;8.73;1.78;38.12;-1.19;34.90;3.22;2.29;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:02:59;1626123779;8.73;1.78;38.12;-1.20;34.88;3.24;2.28;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:00;1626123780;8.74;1.79;38.15;-1.14;34.88;3.27;2.27;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:01;1626123781;8.74;1.79;38.17;-1.13;34.89;3.28;2.26;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:02;1626123782;8.75;1.79;38.20;-1.07;34.88;3.32;2.25;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:03;1626123783;8.75;1.80;38.19;-1.05;34.88;3.31;2.23;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:04;1626123784;8.75;1.81;38.19;-0.94;34.90;3.30;2.23;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:05;1626123785;8.74;1.82;38.18;-0.83;34.89;3.29;2.21;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:06;1626123786;8.75;1.83;38.19;-0.72;34.88;3.30;2.20;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:07;1626123787;8.74;1.84;38.17;-0.64;34.90;3.27;2.20;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:08;1626123788;8.75;1.85;38.19;-0.54;34.91;3.28;2.20;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:09;1626123789;8.75;1.86;38.20;-0.41;34.89;3.31;2.20;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:10;1626123790;8.76;1.88;38.25;-0.27;34.90;3.35;2.19;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:11;1626123791;8.77;1.89;38.28;-0.17;34.88;3.40;2.20;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:12;1626123792;8.79;1.90;38.34;-0.06;34.84;3.50;2.20;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:13;1626123793;8.79;1.91;38.37;0.05;34.83;3.54;2.19;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:14;1626123794;8.80;1.92;38.40;0.11;34.82;3.58;2.20;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:15;1626123795;8.80;1.92;38.40;0.15;34.82;3.58;2.20;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:16;1626123796;8.81;1.92;38.44;0.16;34.81;3.63;2.21;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:17;1626123797;8.81;1.93;38.43;0.20;34.81;3.62;2.22;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:18;1626123798;8.80;1.94;38.40;0.29;34.82;3.58;2.23;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:19;1626123799;8.81;1.95;38.43;0.39;34.84;3.59;2.24;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:20;1626123800;8.81;1.95;38.43;0.45;34.84;3.59;2.26;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:21;1626123801;8.82;1.96;38.46;0.51;34.83;3.63;2.27;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:22;1626123802;8.82;1.97;38.48;0.58;34.82;3.66;2.29;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:23;1626123803;8.82;1.98;38.48;0.66;34.80;3.67;2.30;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:24;1626123804;8.83;1.98;38.48;0.70;34.80;3.69;2.31;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:25;1626123805;8.83;1.99;38.51;0.75;34.77;3.74;2.33;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:26;1626123806;8.84;2.00;38.54;0.87;34.76;3.78;2.34;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:27;1626123807;8.85;2.00;38.58;0.87;34.75;3.83;2.37;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:28;1626123808;8.86;2.01;38.62;0.91;34.77;3.85;2.39;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:29;1626123809;8.87;2.00;38.64;0.89;34.77;3.86;2.41;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:30;1626123810;8.87;2.01;38.65;0.93;34.76;3.89;2.42;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:31;1626123811;8.87;2.01;38.66;0.96;34.72;3.94;2.45;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:32;1626123812;8.89;2.02;38.72;1.01;34.70;4.02;2.47;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:33;1626123813;8.90;2.02;38.77;1.09;34.71;4.06;2.49;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:34;1626123814;8.92;2.03;38.83;1.17;34.72;4.11;2.51;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:35;1626123815;8.94;2.04;38.92;1.21;34.70;4.21;2.53;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:36;1626123816;8.97;2.05;39.01;1.29;34.70;4.31;2.55;1.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:37;1626123817;9.00;2.05;39.13;1.33;34.70;4.44;2.57;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:38;1626123818;9.03;2.06;39.24;1.39;34.71;4.53;2.59;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:39;1626123819;9.05;2.06;39.32;1.41;34.73;4.58;2.62;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:40;1626123820;9.07;2.06;39.40;1.44;34.74;4.66;2.64;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:41;1626123821;9.09;2.07;39.48;1.49;34.77;4.71;2.67;1.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:42;1626123822;9.11;2.07;39.54;1.50;34.78;4.76;2.70;1.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:43;1626123823;9.13;2.07;39.60;1.50;34.78;4.82;2.71;1.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:44;1626123824;9.13;2.07;39.61;1.51;34.78;4.83;2.74;1.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:45;1626123825;9.14;2.07;39.65;1.51;34.79;4.86;2.76;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:46;1626123826;9.15;2.07;39.66;1.49;34.81;4.85;2.80;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:47;1626123827;9.15;2.07;39.68;1.53;34.84;4.85;2.81;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:48;1626123828;9.17;2.07;39.73;1.51;34.86;4.88;2.84;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:49;1626123829;9.18;2.07;39.81;1.50;34.86;4.95;2.87;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:50;1626123830;9.20;2.07;39.86;1.51;34.87;4.99;2.88;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:51;1626123831;9.20;2.08;39.88;1.55;34.88;4.99;2.91;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:52;1626123832;9.23;2.07;39.97;1.54;34.88;5.10;2.93;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:53;1626123833;9.24;2.07;40.00;1.51;34.84;5.15;2.95;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:54;1626123834;9.24;2.07;40.02;1.52;34.81;5.20;2.97;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:55;1626123835;9.26;2.07;40.09;1.54;34.77;5.32;2.99;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:56;1626123836;9.26;2.07;40.09;1.54;34.77;5.33;3.02;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:57;1626123837;9.28;2.08;40.16;1.55;34.77;5.40;3.03;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:58;1626123838;9.29;2.08;40.18;1.60;34.76;5.42;3.05;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:03:59;1626123839;9.32;2.08;40.28;1.59;34.75;5.53;3.08;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:00;1626123840;9.34;2.08;40.36;1.63;34.71;5.65;3.09;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:01;1626123841;9.33;2.09;40.35;1.65;34.65;5.70;3.12;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:02;1626123842;9.36;2.08;40.43;1.62;34.59;5.84;3.14;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:03;1626123843;9.37;2.08;40.46;1.63;34.53;5.93;3.16;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:04;1626123844;9.36;2.08;40.44;1.62;34.49;5.94;3.18;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:05;1626123845;9.37;2.08;40.46;1.56;34.47;5.99;3.20;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:06;1626123846;9.38;2.08;40.50;1.55;34.48;6.01;3.21;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:07;1626123847;9.38;2.07;40.51;1.50;34.48;6.04;3.23;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:08;1626123848;9.39;2.07;40.54;1.49;34.48;6.06;3.25;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:09;1626123849;9.40;2.07;40.57;1.51;34.48;6.09;3.27;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:10;1626123850;9.40;2.07;40.57;1.51;34.48;6.10;3.29;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:11;1626123851;9.41;2.07;40.63;1.53;34.47;6.16;3.30;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:12;1626123852;9.43;2.08;40.69;1.57;34.49;6.19;3.33;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:13;1626123853;9.44;2.08;40.72;1.56;34.49;6.23;3.34;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:14;1626123854;9.46;2.08;40.80;1.63;34.49;6.31;3.35;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:15;1626123855;9.47;2.09;40.83;1.64;34.52;6.32;3.37;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:16;1626123856;9.49;2.08;40.91;1.63;34.53;6.38;3.37;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:17;1626123857;9.52;2.09;41.01;1.65;34.56;6.44;3.39;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:18;1626123858;9.54;2.09;41.08;1.70;34.60;6.48;3.41;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:19;1626123859;9.57;2.09;41.20;1.72;34.61;6.59;3.41;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:20;1626123860;9.60;2.10;41.29;1.75;34.59;6.70;3.42;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:21;1626123861;9.62;2.10;41.37;1.76;34.58;6.79;3.44;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:22;1626123862;9.61;2.10;41.33;1.77;34.58;6.75;3.45;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:23;1626123863;9.66;2.10;41.50;1.78;34.59;6.92;3.47;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:24;1626123864;9.66;2.11;41.51;1.83;34.56;6.95;3.48;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:25;1626123865;9.67;2.11;41.55;1.87;34.55;7.01;3.48;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:26;1626123866;9.70;2.11;41.63;1.89;34.53;7.10;3.50;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:27;1626123867;9.71;2.12;41.68;1.91;34.54;7.14;3.51;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:28;1626123868;9.72;2.12;41.71;1.94;34.55;7.16;3.52;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:29;1626123869;9.76;2.12;41.85;1.95;34.53;7.32;3.53;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:30;1626123870;9.75;2.12;41.83;1.98;34.52;7.32;3.55;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:31;1626123871;9.80;2.13;42.00;2.02;34.51;7.49;3.56;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:32;1626123872;9.81;2.13;42.02;2.07;34.51;7.51;3.58;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:33;1626123873;9.82;2.13;42.05;2.07;34.53;7.52;3.59;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:34;1626123874;9.83;2.14;42.10;2.08;34.52;7.58;3.60;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:35;1626123875;9.85;2.14;42.16;2.10;34.51;7.65;3.62;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:36;1626123876;9.86;2.14;42.20;2.13;34.51;7.69;3.62;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:37;1626123877;9.88;2.14;42.28;2.16;34.52;7.76;3.64;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:38;1626123878;9.91;2.14;42.39;2.16;34.53;7.86;3.65;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:39;1626123879;9.90;2.14;42.35;2.17;34.55;7.79;3.67;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:40;1626123880;9.94;2.15;42.49;2.19;34.58;7.91;3.67;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:41;1626123881;9.96;2.15;42.55;2.21;34.63;7.91;3.70;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:42;1626123882;9.96;2.15;42.56;2.21;34.66;7.91;3.70;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:43;1626123883;10.00;2.16;42.67;2.29;34.68;7.99;3.72;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:44;1626123884;10.02;2.15;42.75;2.25;34.70;8.04;3.73;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:45;1626123885;10.00;2.16;42.69;2.29;34.70;7.99;3.74;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:46;1626123886;10.02;2.16;42.76;2.31;34.71;8.05;3.76;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:47;1626123887;10.02;2.16;42.75;2.30;34.72;8.03;3.77;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:48;1626123888;10.02;2.16;42.75;2.31;34.73;8.02;3.78;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:49;1626123889;10.00;2.16;42.68;2.31;34.73;7.95;3.80;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:50;1626123890;10.00;2.16;42.69;2.33;34.73;7.95;3.81;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:51;1626123891;9.96;2.16;42.56;2.32;34.73;7.83;3.83;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:52;1626123892;9.94;2.17;42.47;2.35;34.77;7.71;3.84;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:53;1626123893;9.92;2.16;42.41;2.32;34.80;7.62;3.85;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:54;1626123894;9.89;2.16;42.32;2.31;34.78;7.54;3.87;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:55;1626123895;9.86;2.16;42.20;2.31;34.77;7.43;3.87;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:56;1626123896;9.86;2.16;42.19;2.29;34.75;7.44;3.88;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:57;1626123897;9.81;2.16;42.02;2.30;34.77;7.25;3.90;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:58;1626123898;9.79;2.16;41.95;2.31;34.78;7.17;3.91;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:04:59;1626123899;9.77;2.16;41.90;2.31;34.81;7.09;3.92;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:00;1626123900;9.76;2.16;41.84;2.28;34.84;7.01;3.94;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:01;1626123901;9.72;2.16;41.70;2.29;34.87;6.83;3.95;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:02;1626123902;9.70;2.16;41.65;2.28;34.91;6.73;3.96;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:03;1626123903;9.65;2.16;41.49;2.29;34.94;6.55;3.97;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:04;1626123904;9.65;2.16;41.48;2.28;34.99;6.48;3.98;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:05;1626123905;9.64;2.16;41.42;2.28;35.05;6.36;3.99;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:06;1626123906;9.60;2.16;41.28;2.29;35.06;6.22;4.00;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:07;1626123907;9.57;2.16;41.20;2.28;35.05;6.15;4.01;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:08;1626123908;9.57;2.16;41.17;2.30;35.04;6.13;4.02;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:09;1626123909;9.54;2.16;41.07;2.31;35.01;6.06;4.02;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:10;1626123910;9.51;2.16;40.97;2.30;35.01;5.96;4.04;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:11;1626123911;9.51;2.16;40.96;2.29;35.01;5.96;4.04;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:12;1626123912;9.49;2.16;40.90;2.29;35.00;5.90;4.05;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:13;1626123913;9.48;2.16;40.85;2.31;34.99;5.86;4.06;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:14;1626123914;9.46;2.16;40.81;2.32;34.97;5.84;4.07;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:15;1626123915;9.44;2.16;40.73;2.31;34.99;5.74;4.08;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:16;1626123916;9.43;2.16;40.69;2.34;35.02;5.66;4.08;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:17;1626123917;9.43;2.16;40.69;2.32;35.05;5.63;4.09;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:18;1626123918;9.41;2.16;40.60;2.34;35.09;5.51;4.10;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:19;1626123919;9.39;2.16;40.56;2.32;35.12;5.44;4.10;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:20;1626123920;9.40;2.16;40.57;2.32;35.16;5.40;4.11;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:21;1626123921;9.38;2.16;40.51;2.34;35.20;5.32;4.12;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:22;1626123922;9.37;2.16;40.46;2.30;35.20;5.27;4.12;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:23;1626123923;9.35;2.16;40.40;2.31;35.21;5.19;4.13;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:24;1626123924;9.36;2.16;40.43;2.31;35.22;5.21;4.13;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:25;1626123925;9.34;2.16;40.37;2.32;35.23;5.14;4.15;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:26;1626123926;9.33;2.16;40.34;2.32;35.26;5.08;4.16;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:27;1626123927;9.34;2.16;40.38;2.30;35.30;5.09;4.16;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:28;1626123928;9.32;2.16;40.28;2.32;35.31;4.97;4.16;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:29;1626123929;9.31;2.16;40.27;2.31;35.34;4.93;4.17;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:30;1626123930;9.31;2.16;40.26;2.30;35.38;4.89;4.17;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:31;1626123931;9.29;2.16;40.18;2.30;35.41;4.78;4.18;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:32;1626123932;9.27;2.15;40.10;2.21;35.43;4.67;4.19;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:33;1626123933;9.25;2.15;40.04;2.18;35.42;4.62;4.19;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:34;1626123934;9.24;2.14;40.02;2.17;35.42;4.59;4.20;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:35;1626123935;9.25;2.15;40.04;2.19;35.43;4.61;4.20;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:36;1626123936;9.25;2.14;40.03;2.14;35.44;4.60;4.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:37;1626123937;9.25;2.14;40.02;2.14;35.48;4.54;4.20;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:38;1626123938;9.24;2.14;40.01;2.17;35.49;4.52;4.21;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:39;1626123939;9.24;2.14;40.00;2.15;35.48;4.52;4.21;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:40;1626123940;9.24;2.14;39.99;2.16;35.49;4.50;4.20;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:41;1626123941;9.22;2.14;39.93;2.14;35.49;4.44;4.21;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:42;1626123942;9.20;2.14;39.87;2.13;35.48;4.39;4.21;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:43;1626123943;9.19;2.14;39.82;2.13;35.43;4.39;4.21;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:44;1626123944;9.18;2.13;39.81;2.07;35.41;4.39;4.21;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:45;1626123945;9.18;2.13;39.79;2.06;35.39;4.40;4.22;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:46;1626123946;9.17;2.13;39.76;2.06;35.38;4.38;4.22;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:47;1626123947;9.16;2.13;39.71;2.04;35.38;4.33;4.21;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:48;1626123948;9.15;2.12;39.69;1.99;35.38;4.31;4.21;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:49;1626123949;9.14;2.12;39.66;1.98;35.38;4.28;4.21;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:50;1626123950;9.14;2.12;39.65;1.99;35.37;4.28;4.21;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:51;1626123951;9.13;2.13;39.60;2.00;35.38;4.23;4.21;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:52;1626123952;9.12;2.12;39.58;1.96;35.38;4.20;4.21;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:53;1626123953;9.12;2.12;39.57;1.96;35.38;4.18;4.20;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:54;1626123954;9.11;2.12;39.54;1.96;35.39;4.15;4.20;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:55;1626123955;9.11;2.12;39.55;1.96;35.39;4.16;4.20;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:56;1626123956;9.10;2.12;39.51;1.96;35.40;4.12;4.20;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:57;1626123957;9.10;2.12;39.51;1.96;35.44;4.08;4.20;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:58;1626123958;9.09;2.12;39.48;1.94;35.45;4.03;4.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:05:59;1626123959;9.09;2.12;39.47;1.95;35.48;3.99;4.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:00;1626123960;9.09;2.12;39.44;1.95;35.50;3.94;4.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:01;1626123961;9.08;2.12;39.43;1.91;35.52;3.91;4.20;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:02;1626123962;9.08;2.12;39.41;1.94;35.55;3.86;4.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:03;1626123963;9.07;2.12;39.40;1.93;35.54;3.86;4.20;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:04;1626123964;9.07;2.12;39.40;1.94;35.54;3.86;4.20;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:05;1626123965;9.07;2.11;39.37;1.90;35.52;3.86;4.20;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:06;1626123966;9.07;2.12;39.38;1.93;35.52;3.86;4.20;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:07;1626123967;9.06;2.12;39.35;1.93;35.53;3.82;4.20;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:08;1626123968;9.04;2.11;39.29;1.90;35.55;3.74;4.20;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:09;1626123969;9.04;2.11;39.27;1.88;35.55;3.72;4.19;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:10;1626123970;9.03;2.12;39.23;1.93;35.55;3.67;4.20;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:11;1626123971;9.02;2.11;39.21;1.90;35.59;3.62;4.20;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:12;1626123972;9.01;2.11;39.18;1.89;35.62;3.56;4.19;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:13;1626123973;9.01;2.11;39.17;1.88;35.63;3.54;4.19;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:14;1626123974;9.00;2.11;39.11;1.86;35.63;3.48;4.19;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:15;1626123975;8.99;2.11;39.10;1.86;35.61;3.49;4.19;2.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:16;1626123976;8.98;2.11;39.05;1.83;35.59;3.47;4.19;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:17;1626123977;8.97;2.11;39.02;1.83;35.57;3.45;4.19;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:18;1626123978;8.96;2.10;38.99;1.81;35.55;3.44;4.18;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:19;1626123979;8.95;2.11;38.93;1.87;35.51;3.43;4.18;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:20;1626123980;8.94;2.11;38.90;1.83;35.49;3.41;4.18;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:21;1626123981;8.93;2.10;38.86;1.81;35.51;3.36;4.18;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:22;1626123982;8.92;2.10;38.83;1.81;35.48;3.34;4.19;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:23;1626123983;8.91;2.10;38.79;1.80;35.45;3.34;4.18;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:24;1626123984;8.90;2.10;38.76;1.78;35.44;3.33;4.17;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:25;1626123985;8.89;2.10;38.72;1.78;35.44;3.28;4.17;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:26;1626123986;8.88;2.10;38.70;1.80;35.45;3.25;4.17;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:27;1626123987;8.87;2.10;38.67;1.78;35.45;3.22;4.17;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:28;1626123988;8.86;2.10;38.63;1.79;35.41;3.22;4.17;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:29;1626123989;8.85;2.10;38.58;1.75;35.35;3.22;4.16;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:30;1626123990;8.84;2.10;38.53;1.77;35.31;3.22;4.16;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:31;1626123991;8.82;2.10;38.47;1.75;35.27;3.19;4.16;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:32;1626123992;8.80;2.10;38.39;1.76;35.25;3.14;4.16;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:33;1626123993;8.79;2.09;38.34;1.72;35.23;3.11;4.16;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:34;1626123994;8.76;2.09;38.22;1.69;35.23;2.99;4.16;2.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:35;1626123995;8.73;2.09;38.14;1.67;35.20;2.94;4.16;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:36;1626123996;8.70;2.09;38.03;1.66;35.16;2.87;4.16;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:37;1626123997;8.68;2.09;37.93;1.68;35.09;2.84;4.15;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:38;1626123998;8.65;2.08;37.81;1.61;35.02;2.80;4.15;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:39;1626123999;8.62;2.08;37.70;1.59;34.95;2.75;4.15;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:40;1626124000;8.59;2.08;37.58;1.60;34.88;2.71;4.14;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:41;1626124001;8.56;2.08;37.48;1.57;34.80;2.68;4.14;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:42;1626124002;8.53;2.07;37.36;1.48;34.71;2.65;4.13;2.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:43;1626124003;8.50;2.07;37.24;1.48;34.63;2.61;4.12;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
