date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;21:06:44;1626124004;8.47;2.06;37.14;1.44;34.58;2.56;4.12;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:45;1626124005;8.44;2.06;37.04;1.40;34.52;2.51;4.12;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:46;1626124006;8.42;2.05;36.93;1.36;34.48;2.45;4.11;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:47;1626124007;8.39;2.05;36.85;1.34;34.44;2.41;4.09;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:48;1626124008;8.37;2.05;36.76;1.33;34.41;2.36;4.10;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:49;1626124009;8.36;2.05;36.72;1.28;34.38;2.33;4.09;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:50;1626124010;8.35;2.04;36.68;1.27;34.34;2.34;4.08;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:51;1626124011;8.34;2.04;36.65;1.26;34.27;2.39;4.08;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:52;1626124012;8.34;2.04;36.65;1.23;34.20;2.46;4.07;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:53;1626124013;8.35;2.05;36.66;1.28;34.10;2.56;4.06;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:54;1626124014;8.36;2.04;36.70;1.26;34.02;2.68;4.05;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:55;1626124015;8.37;2.04;36.75;1.27;33.95;2.80;4.05;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:56;1626124016;8.38;2.04;36.80;1.22;33.87;2.93;4.04;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:57;1626124017;8.41;2.04;36.90;1.22;33.80;3.10;4.04;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:58;1626124018;8.44;2.04;37.01;1.20;33.77;3.24;4.03;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:06:59;1626124019;8.47;2.03;37.13;1.16;33.74;3.39;4.02;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:00;1626124020;8.51;2.03;37.28;1.16;33.73;3.55;4.02;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:01;1626124021;8.55;2.03;37.45;1.14;33.72;3.73;4.00;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:02;1626124022;8.62;2.03;37.72;1.16;33.72;4.00;4.00;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:03;1626124023;8.72;2.04;38.09;1.23;33.73;4.36;3.99;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:04;1626124024;8.79;2.05;38.36;1.30;33.75;4.61;3.98;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:05;1626124025;8.83;2.06;38.50;1.41;33.78;4.72;3.98;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:06;1626124026;8.85;2.07;38.58;1.50;33.82;4.76;3.97;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:07;1626124027;8.85;2.08;38.58;1.56;33.84;4.74;3.97;2.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:08;1626124028;8.86;2.07;38.63;1.52;33.88;4.75;3.96;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:09;1626124029;8.90;2.08;38.76;1.56;33.87;4.89;3.95;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:10;1626124030;8.95;2.08;38.95;1.60;33.86;5.09;3.96;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:11;1626124031;9.00;2.09;39.12;1.65;33.83;5.29;3.95;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:12;1626124032;9.04;2.09;39.28;1.70;33.83;5.45;3.95;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:13;1626124033;9.05;2.09;39.33;1.70;33.82;5.51;3.95;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:14;1626124034;9.11;2.10;39.53;1.79;33.79;5.74;3.95;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:15;1626124035;9.13;2.10;39.59;1.80;33.73;5.87;3.95;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:16;1626124036;9.14;2.10;39.63;1.80;33.67;5.96;3.95;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:17;1626124037;9.16;2.11;39.72;1.83;33.64;6.08;3.95;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:18;1626124038;9.21;2.11;39.90;1.85;33.59;6.32;3.96;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:19;1626124039;9.24;2.11;40.01;1.86;33.54;6.47;3.96;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:20;1626124040;9.26;2.12;40.09;1.91;33.49;6.60;3.96;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:21;1626124041;9.27;2.12;40.13;1.95;33.44;6.69;3.96;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:22;1626124042;9.33;2.12;40.31;1.94;33.43;6.88;3.96;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:23;1626124043;9.33;2.12;40.33;1.96;33.40;6.93;3.97;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:24;1626124044;9.37;2.12;40.47;1.95;33.40;7.07;3.98;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:25;1626124045;9.39;2.12;40.53;1.98;33.39;7.14;3.98;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:26;1626124046;9.43;2.12;40.69;1.95;33.36;7.33;3.98;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:27;1626124047;9.47;2.12;40.83;1.99;33.34;7.49;3.98;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:28;1626124048;9.49;2.13;40.90;2.00;33.30;7.60;3.98;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:29;1626124049;9.51;2.13;40.97;2.00;33.32;7.65;3.99;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:30;1626124050;9.54;2.13;41.09;2.03;33.33;7.76;3.99;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:31;1626124051;9.57;2.13;41.17;2.04;33.36;7.81;4.00;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:32;1626124052;9.55;2.13;41.13;2.03;33.38;7.74;4.00;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:33;1626124053;9.59;2.13;41.25;2.03;33.38;7.86;4.01;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:34;1626124054;9.58;2.13;41.24;2.04;33.34;7.89;4.01;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:35;1626124055;9.62;2.13;41.37;2.05;33.30;8.08;4.02;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:36;1626124056;9.64;2.13;41.44;2.05;33.27;8.17;4.02;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:37;1626124057;9.68;2.13;41.57;2.04;33.23;8.34;4.02;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:38;1626124058;9.72;2.13;41.71;2.05;33.22;8.50;4.02;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:39;1626124059;9.73;2.13;41.74;2.04;33.20;8.54;4.02;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:40;1626124060;9.76;2.14;41.84;2.09;33.19;8.65;4.03;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:41;1626124061;9.78;2.13;41.93;2.07;33.16;8.77;4.03;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:42;1626124062;9.78;2.13;41.93;2.06;33.14;8.79;4.04;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:43;1626124063;9.77;2.14;41.89;2.10;33.14;8.75;4.04;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:44;1626124064;9.76;2.13;41.87;2.06;33.13;8.74;4.05;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:45;1626124065;9.75;2.13;41.82;2.07;33.11;8.72;4.05;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:46;1626124066;9.75;2.14;41.82;2.14;33.09;8.73;4.05;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:47;1626124067;9.74;2.13;41.78;2.07;33.10;8.68;4.05;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:48;1626124068;9.72;2.14;41.72;2.09;33.10;8.62;4.05;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:49;1626124069;9.75;2.14;41.82;2.08;33.09;8.72;4.06;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:50;1626124070;9.71;2.14;41.69;2.11;33.09;8.60;4.06;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:51;1626124071;9.71;2.14;41.66;2.09;33.09;8.58;4.06;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:52;1626124072;9.67;2.13;41.54;2.07;33.08;8.46;4.06;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:53;1626124073;9.66;2.14;41.50;2.08;33.06;8.44;4.07;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:54;1626124074;9.67;2.13;41.54;2.07;33.06;8.48;4.07;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:55;1626124075;9.63;2.14;41.39;2.08;33.05;8.34;4.08;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:56;1626124076;9.62;2.13;41.35;2.06;33.06;8.29;4.08;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:57;1626124077;9.61;2.13;41.32;2.06;33.07;8.25;4.08;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:58;1626124078;9.56;2.13;41.15;2.06;33.09;8.07;4.08;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:07:59;1626124079;9.59;2.13;41.25;2.06;33.12;8.14;4.08;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:00;1626124080;9.57;2.13;41.17;2.03;33.15;8.02;4.08;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:01;1626124081;9.54;2.13;41.07;2.03;33.21;7.86;4.08;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:02;1626124082;9.54;2.13;41.07;2.04;33.27;7.80;4.08;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:03;1626124083;9.51;2.13;40.97;2.03;33.30;7.67;4.08;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:04;1626124084;9.51;2.13;40.99;2.02;33.33;7.66;4.09;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:05;1626124085;9.50;2.13;40.93;2.00;33.38;7.55;4.08;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:06;1626124086;9.46;2.12;40.80;1.99;33.48;7.32;4.09;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:07;1626124087;9.45;2.12;40.77;1.95;33.54;7.23;4.09;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:08;1626124088;9.42;2.12;40.67;1.95;33.60;7.07;4.08;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:09;1626124089;9.42;2.12;40.64;1.94;33.66;6.98;4.09;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:10;1626124090;9.40;2.12;40.57;1.91;33.73;6.84;4.08;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:11;1626124091;9.38;2.11;40.52;1.89;33.81;6.71;4.09;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:12;1626124092;9.39;2.11;40.53;1.89;33.92;6.61;4.08;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:13;1626124093;9.36;2.12;40.44;1.92;34.05;6.39;4.08;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:14;1626124094;9.36;2.11;40.44;1.88;34.18;6.26;4.08;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:15;1626124095;9.35;2.11;40.42;1.87;34.30;6.11;4.08;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:16;1626124096;9.36;2.11;40.44;1.87;34.45;5.99;4.07;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:17;1626124097;9.35;2.11;40.42;1.86;34.59;5.83;4.07;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:18;1626124098;9.34;2.11;40.38;1.86;34.72;5.66;4.07;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:19;1626124099;9.35;2.11;40.42;1.83;34.82;5.60;4.06;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:20;1626124100;9.36;2.10;40.43;1.81;34.91;5.51;4.06;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:21;1626124101;9.36;2.11;40.44;1.82;35.00;5.44;4.06;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:22;1626124102;9.36;2.10;40.43;1.77;35.10;5.33;4.07;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:23;1626124103;9.35;2.09;40.40;1.66;35.21;5.19;4.06;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:24;1626124104;9.35;2.08;40.42;1.59;35.30;5.12;4.05;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:25;1626124105;9.34;2.07;40.38;1.50;35.39;4.99;4.05;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:26;1626124106;9.33;2.06;40.34;1.45;35.48;4.86;4.05;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:27;1626124107;9.32;2.05;40.30;1.33;35.55;4.75;4.05;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:28;1626124108;9.31;2.05;40.26;1.28;35.63;4.63;4.04;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:29;1626124109;9.29;2.03;40.20;1.14;35.70;4.50;4.03;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:30;1626124110;9.28;2.02;40.16;1.05;35.76;4.41;4.02;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:31;1626124111;9.27;2.01;40.11;0.94;35.80;4.31;4.01;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:32;1626124112;9.25;1.99;40.02;0.79;35.84;4.19;3.99;3.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:33;1626124113;9.23;1.99;39.98;0.75;35.87;4.11;3.98;3.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:34;1626124114;9.22;1.98;39.95;0.67;35.88;4.06;3.97;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:35;1626124115;9.21;1.97;39.91;0.62;35.87;4.04;3.95;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:36;1626124116;9.20;1.97;39.88;0.57;35.86;4.02;3.93;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:37;1626124117;9.20;1.96;39.86;0.55;35.86;4.00;3.91;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:38;1626124118;9.19;1.96;39.83;0.52;35.86;3.97;3.89;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:39;1626124119;9.19;1.96;39.81;0.47;35.88;3.94;3.87;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:40;1626124120;9.18;1.96;39.78;0.48;35.89;3.89;3.84;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:41;1626124121;9.18;1.95;39.78;0.43;35.89;3.89;3.82;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:42;1626124122;9.17;1.95;39.73;0.42;35.92;3.81;3.80;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:43;1626124123;9.17;1.95;39.74;0.37;35.92;3.82;3.79;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:44;1626124124;9.16;1.94;39.71;0.36;35.92;3.79;3.77;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:45;1626124125;9.15;1.94;39.68;0.29;35.93;3.75;3.75;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:46;1626124126;9.15;1.94;39.67;0.28;35.93;3.74;3.73;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:47;1626124127;9.14;1.94;39.63;0.29;35.94;3.69;3.71;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:48;1626124128;9.13;1.93;39.60;0.24;35.94;3.66;3.69;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:49;1626124129;9.12;1.93;39.56;0.20;35.92;3.64;3.67;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:50;1626124130;9.11;1.93;39.54;0.20;35.92;3.62;3.66;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:51;1626124131;9.11;1.92;39.52;0.16;35.95;3.58;3.63;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:52;1626124132;9.10;1.92;39.49;0.09;35.98;3.51;3.62;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:53;1626124133;9.09;1.91;39.46;0.06;36.02;3.44;3.59;3.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:54;1626124134;9.08;1.91;39.42;0.04;36.05;3.36;3.58;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:55;1626124135;9.07;1.91;39.37;0.02;36.09;3.28;3.55;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:56;1626124136;9.06;1.90;39.35;-0.06;36.12;3.23;3.54;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:57;1626124137;9.04;1.90;39.27;-0.06;36.14;3.12;3.52;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:58;1626124138;9.03;1.90;39.24;-0.10;36.16;3.08;3.50;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:08:59;1626124139;9.01;1.89;39.18;-0.19;36.15;3.03;3.48;3.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:00;1626124140;9.00;1.88;39.12;-0.25;36.09;3.03;3.47;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:01;1626124141;8.98;1.87;39.05;-0.33;36.05;3.00;3.45;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:02;1626124142;8.96;1.87;38.99;-0.34;36.00;2.99;3.42;3.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:03;1626124143;8.94;1.86;38.92;-0.40;35.95;2.97;3.41;3.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:04;1626124144;8.92;1.86;38.84;-0.41;35.91;2.93;3.38;3.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:05;1626124145;8.90;1.86;38.77;-0.47;35.88;2.90;3.36;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:06;1626124146;8.88;1.85;38.70;-0.51;35.84;2.86;3.34;3.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:07;1626124147;8.86;1.84;38.63;-0.59;35.81;2.82;3.33;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:08;1626124148;8.85;1.84;38.57;-0.63;35.77;2.80;3.30;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:09;1626124149;8.82;1.84;38.46;-0.64;35.74;2.72;3.27;3.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:10;1626124150;8.79;1.83;38.37;-0.70;35.70;2.67;3.25;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:11;1626124151;8.77;1.83;38.26;-0.73;35.64;2.62;3.23;3.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:12;1626124152;8.74;1.82;38.18;-0.79;35.57;2.61;3.21;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:13;1626124153;8.72;1.82;38.09;-0.84;35.52;2.57;3.19;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:14;1626124154;8.69;1.81;37.99;-0.87;35.47;2.52;3.17;4.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:15;1626124155;8.67;1.81;37.88;-0.95;35.41;2.48;3.14;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:16;1626124156;8.65;1.80;37.82;-0.98;35.35;2.47;3.12;4.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:17;1626124157;8.63;1.80;37.74;-1.05;35.27;2.47;3.10;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:18;1626124158;8.61;1.79;37.66;-1.09;35.16;2.50;3.08;4.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:19;1626124159;8.59;1.78;37.60;-1.17;35.05;2.55;3.05;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:20;1626124160;8.57;1.78;37.54;-1.21;34.97;2.57;3.04;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:21;1626124161;8.56;1.78;37.47;-1.24;34.87;2.60;3.02;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:22;1626124162;8.54;1.78;37.42;-1.25;34.80;2.63;3.00;4.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:23;1626124163;8.53;1.78;37.36;-1.25;34.77;2.59;2.98;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:24;1626124164;8.53;1.77;37.35;-1.27;34.74;2.61;2.95;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:25;1626124165;8.52;1.77;37.33;-1.30;34.68;2.65;2.94;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:26;1626124166;8.52;1.77;37.31;-1.31;34.61;2.70;2.92;4.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:27;1626124167;8.52;1.77;37.31;-1.30;34.53;2.78;2.90;4.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:28;1626124168;8.52;1.77;37.32;-1.27;34.49;2.83;2.87;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:29;1626124169;8.52;1.77;37.33;-1.30;34.45;2.89;2.86;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:30;1626124170;8.52;1.77;37.33;-1.27;34.39;2.94;2.84;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:31;1626124171;8.53;1.77;37.36;-1.26;34.32;3.04;2.82;4.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:32;1626124172;8.54;1.77;37.39;-1.26;34.29;3.10;2.80;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:33;1626124173;8.54;1.78;37.42;-1.24;34.30;3.12;2.78;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:34;1626124174;8.55;1.78;37.44;-1.19;34.31;3.13;2.77;3.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:35;1626124175;8.56;1.78;37.50;-1.19;34.29;3.21;2.74;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:36;1626124176;8.57;1.79;37.51;-1.14;34.29;3.22;2.73;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:37;1626124177;8.57;1.79;37.52;-1.09;34.28;3.24;2.71;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:38;1626124178;8.58;1.79;37.54;-1.08;34.28;3.26;2.70;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:39;1626124179;8.58;1.80;37.57;-1.04;34.29;3.28;2.68;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:40;1626124180;8.58;1.80;37.54;-1.05;34.27;3.27;2.66;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:41;1626124181;8.58;1.80;37.56;-0.99;34.24;3.32;2.65;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:42;1626124182;8.59;1.80;37.61;-0.98;34.22;3.39;2.63;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:43;1626124183;8.60;1.81;37.65;-0.93;34.20;3.45;2.62;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:44;1626124184;8.62;1.81;37.72;-0.90;34.20;3.52;2.61;3.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:45;1626124185;8.63;1.82;37.77;-0.86;34.20;3.57;2.59;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:46;1626124186;8.64;1.82;37.78;-0.83;34.20;3.58;2.58;3.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:47;1626124187;8.65;1.82;37.82;-0.80;34.20;3.62;2.56;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:48;1626124188;8.66;1.83;37.87;-0.73;34.23;3.64;2.55;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:49;1626124189;8.66;1.83;37.88;-0.73;34.24;3.63;2.54;3.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:50;1626124190;8.67;1.83;37.90;-0.70;34.27;3.64;2.53;3.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:51;1626124191;8.68;1.84;37.92;-0.64;34.28;3.64;2.52;3.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:52;1626124192;8.68;1.84;37.92;-0.62;34.28;3.64;2.52;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:53;1626124193;8.67;1.84;37.89;-0.63;34.29;3.60;2.51;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:54;1626124194;8.67;1.84;37.90;-0.60;34.28;3.62;2.50;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:55;1626124195;8.67;1.85;37.88;-0.55;34.27;3.62;2.49;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:56;1626124196;8.66;1.84;37.88;-0.59;34.27;3.60;2.48;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:57;1626124197;8.67;1.85;37.90;-0.55;34.27;3.64;2.47;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:58;1626124198;8.67;1.85;37.90;-0.52;34.26;3.64;2.46;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:09:59;1626124199;8.67;1.85;37.91;-0.49;34.26;3.65;2.47;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:00;1626124200;8.67;1.85;37.88;-0.50;34.25;3.63;2.46;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:01;1626124201;8.67;1.85;37.89;-0.55;34.23;3.67;2.45;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:02;1626124202;8.66;1.85;37.88;-0.52;34.23;3.64;2.45;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:03;1626124203;8.67;1.85;37.89;-0.49;34.23;3.66;2.45;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:04;1626124204;8.67;1.85;37.91;-0.50;34.25;3.66;2.44;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:05;1626124205;8.67;1.86;37.91;-0.47;34.23;3.69;2.43;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:06;1626124206;8.68;1.87;37.94;-0.29;34.20;3.74;2.43;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:07;1626124207;8.69;1.88;37.96;-0.22;34.16;3.80;2.42;2.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:08;1626124208;8.69;1.89;37.99;-0.14;34.16;3.83;2.42;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:09;1626124209;8.70;1.90;38.03;-0.05;34.16;3.87;2.42;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:10;1626124210;8.71;1.91;38.05;0.05;34.15;3.90;2.41;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:11;1626124211;8.73;1.92;38.11;0.14;34.12;4.00;2.42;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:12;1626124212;8.73;1.93;38.14;0.21;34.08;4.06;2.42;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:13;1626124213;8.74;1.94;38.16;0.28;34.05;4.11;2.43;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:14;1626124214;8.76;1.94;38.25;0.36;34.00;4.25;2.44;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:15;1626124215;8.77;1.95;38.26;0.37;33.95;4.31;2.44;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:16;1626124216;8.77;1.95;38.27;0.42;33.95;4.31;2.45;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:17;1626124217;8.77;1.96;38.29;0.52;33.95;4.34;2.46;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:18;1626124218;8.78;1.97;38.31;0.60;33.91;4.40;2.47;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:19;1626124219;8.80;1.98;38.39;0.71;33.89;4.49;2.48;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:20;1626124220;8.82;1.99;38.45;0.77;33.89;4.56;2.49;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:21;1626124221;8.82;2.00;38.48;0.83;33.90;4.58;2.51;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:22;1626124222;8.85;2.00;38.59;0.89;33.90;4.69;2.52;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:23;1626124223;8.86;2.01;38.63;0.95;33.90;4.73;2.54;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:24;1626124224;8.88;2.02;38.68;1.01;33.89;4.79;2.55;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:25;1626124225;8.91;2.02;38.78;1.04;33.88;4.90;2.57;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:26;1626124226;8.93;2.02;38.89;1.06;33.86;5.03;2.59;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:27;1626124227;8.93;2.02;38.86;1.06;33.84;5.03;2.61;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:28;1626124228;8.95;2.02;38.94;1.06;33.84;5.11;2.62;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:29;1626124229;8.95;2.02;38.96;1.07;33.84;5.13;2.65;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:30;1626124230;8.97;2.03;39.01;1.10;33.85;5.15;2.67;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:31;1626124231;8.98;2.04;39.07;1.20;33.86;5.21;2.68;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:32;1626124232;9.00;2.05;39.12;1.28;33.88;5.25;2.71;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:33;1626124233;9.02;2.05;39.19;1.31;33.91;5.29;2.72;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:34;1626124234;9.05;2.05;39.32;1.37;33.96;5.36;2.74;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:35;1626124235;9.07;2.06;39.40;1.42;34.01;5.39;2.77;1.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:36;1626124236;9.09;2.07;39.44;1.49;34.02;5.42;2.78;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:37;1626124237;9.11;2.07;39.55;1.51;34.05;5.50;2.80;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:38;1626124238;9.14;2.08;39.65;1.55;34.09;5.55;2.83;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:39;1626124239;9.17;2.08;39.73;1.60;34.13;5.60;2.84;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:40;1626124240;9.18;2.08;39.78;1.61;34.13;5.65;2.86;1.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:41;1626124241;9.19;2.09;39.83;1.64;34.13;5.71;2.88;1.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:42;1626124242;9.19;2.09;39.83;1.64;34.16;5.68;2.91;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:43;1626124243;9.22;2.08;39.92;1.63;34.19;5.73;2.93;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:44;1626124244;9.20;2.09;39.86;1.64;34.20;5.66;2.95;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:45;1626124245;9.21;2.08;39.88;1.62;34.18;5.70;2.98;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:46;1626124246;9.24;2.08;40.02;1.61;34.18;5.84;3.00;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:47;1626124247;9.26;2.08;40.07;1.62;34.16;5.91;3.02;1.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:48;1626124248;9.25;2.09;40.04;1.65;34.14;5.90;3.04;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:49;1626124249;9.26;2.08;40.09;1.62;34.16;5.93;3.06;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:50;1626124250;9.25;2.08;40.05;1.61;34.18;5.87;3.09;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:51;1626124251;9.28;2.08;40.16;1.63;34.20;5.95;3.11;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:52;1626124252;9.27;2.09;40.13;1.65;34.23;5.90;3.12;1.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:53;1626124253;9.30;2.09;40.21;1.65;34.26;5.95;3.15;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:54;1626124254;9.30;2.09;40.21;1.68;34.28;5.93;3.16;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:55;1626124255;9.28;2.09;40.14;1.66;34.30;5.83;3.19;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:56;1626124256;9.30;2.09;40.21;1.65;34.30;5.91;3.21;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:57;1626124257;9.30;2.09;40.21;1.66;34.29;5.92;3.23;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:58;1626124258;9.29;2.09;40.17;1.68;34.31;5.86;3.24;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:10:59;1626124259;9.31;2.09;40.25;1.69;34.35;5.90;3.27;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:00;1626124260;9.32;2.09;40.28;1.69;34.39;5.89;3.29;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:01;1626124261;9.30;2.09;40.23;1.69;34.42;5.81;3.31;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:02;1626124262;9.33;2.09;40.32;1.67;34.45;5.87;3.33;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:03;1626124263;9.35;2.09;40.42;1.64;34.50;5.92;3.35;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:04;1626124264;9.36;2.08;40.44;1.60;34.54;5.90;3.37;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:05;1626124265;9.37;2.08;40.49;1.60;34.59;5.90;3.38;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:06;1626124266;9.38;2.08;40.50;1.59;34.62;5.89;3.41;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:07;1626124267;9.40;2.08;40.57;1.60;34.63;5.93;3.42;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:08;1626124268;9.43;2.08;40.70;1.61;34.65;6.06;3.45;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:09;1626124269;9.46;2.09;40.81;1.64;34.66;6.15;3.45;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:10;1626124270;9.48;2.09;40.85;1.65;34.68;6.17;3.47;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:11;1626124271;9.49;2.09;40.89;1.69;34.69;6.20;3.49;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:12;1626124272;9.51;2.09;40.97;1.69;34.72;6.25;3.50;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:13;1626124273;9.53;2.10;41.05;1.74;34.75;6.30;3.52;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:14;1626124274;9.57;2.10;41.18;1.77;34.78;6.40;3.53;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:15;1626124275;9.57;2.10;41.17;1.77;34.82;6.35;3.55;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:16;1626124276;9.58;2.10;41.23;1.78;34.82;6.41;3.55;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:17;1626124277;9.62;2.11;41.37;1.86;34.83;6.54;3.58;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:18;1626124278;9.65;2.11;41.45;1.87;34.84;6.61;3.58;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:19;1626124279;9.66;2.11;41.50;1.89;34.87;6.64;3.59;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:20;1626124280;9.67;2.12;41.54;1.91;34.90;6.65;3.61;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:21;1626124281;9.69;2.12;41.62;1.95;34.93;6.69;3.62;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:22;1626124282;9.71;2.12;41.68;1.99;34.93;6.75;3.63;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:23;1626124283;9.73;2.13;41.76;2.02;34.92;6.84;3.64;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:24;1626124284;9.74;2.13;41.79;2.02;34.88;6.92;3.65;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:25;1626124285;9.75;2.13;41.83;2.05;34.87;6.97;3.66;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:26;1626124286;9.78;2.14;41.93;2.08;34.84;7.08;3.68;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:27;1626124287;9.80;2.14;41.99;2.09;34.81;7.18;3.69;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:28;1626124288;9.80;2.14;41.99;2.11;34.78;7.20;3.70;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:29;1626124289;9.81;2.14;42.03;2.15;34.77;7.25;3.70;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:30;1626124290;9.84;2.14;42.13;2.14;34.77;7.36;3.72;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:31;1626124291;9.85;2.14;42.16;2.15;34.77;7.39;3.73;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:32;1626124292;9.88;2.14;42.29;2.17;34.75;7.54;3.74;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:33;1626124293;9.87;2.14;42.23;2.16;34.73;7.50;3.76;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:34;1626124294;9.91;2.15;42.36;2.21;34.73;7.64;3.77;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:35;1626124295;9.91;2.15;42.37;2.20;34.74;7.63;3.78;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:36;1626124296;9.91;2.15;42.38;2.23;34.78;7.60;3.79;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:37;1626124297;9.95;2.16;42.52;2.26;34.84;7.69;3.80;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:38;1626124298;9.95;2.15;42.51;2.25;34.83;7.68;3.82;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:39;1626124299;9.96;2.16;42.56;2.26;34.83;7.74;3.83;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:40;1626124300;9.99;2.16;42.66;2.28;34.83;7.83;3.84;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:41;1626124301;10.00;2.16;42.68;2.28;34.82;7.86;3.85;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:42;1626124302;9.98;2.16;42.62;2.30;34.82;7.80;3.87;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:43;1626124303;10.00;2.16;42.70;2.31;34.81;7.88;3.88;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:44;1626124304;10.01;2.16;42.71;2.34;34.81;7.90;3.90;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:45;1626124305;9.98;2.16;42.62;2.31;34.80;7.82;3.90;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:46;1626124306;9.97;2.16;42.58;2.31;34.80;7.78;3.91;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:47;1626124307;9.96;2.17;42.56;2.36;34.80;7.75;3.92;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:48;1626124308;9.94;2.16;42.48;2.34;34.81;7.67;3.95;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:49;1626124309;9.93;2.17;42.43;2.35;34.83;7.60;3.95;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:50;1626124310;9.90;2.16;42.34;2.33;34.87;7.47;3.96;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:51;1626124311;9.88;2.17;42.27;2.38;34.90;7.37;3.98;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:52;1626124312;9.85;2.17;42.17;2.37;34.93;7.24;3.98;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:53;1626124313;9.84;2.17;42.14;2.36;34.96;7.18;3.99;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:54;1626124314;9.81;2.17;42.01;2.36;34.98;7.03;4.01;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:55;1626124315;9.78;2.16;41.93;2.34;34.98;6.95;4.02;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:56;1626124316;9.76;2.17;41.84;2.35;34.97;6.87;4.02;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:57;1626124317;9.72;2.17;41.72;2.37;34.98;6.74;4.04;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:58;1626124318;9.72;2.17;41.71;2.36;34.98;6.72;4.05;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:11:59;1626124319;9.69;2.17;41.60;2.35;34.99;6.60;4.05;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:00;1626124320;9.65;2.16;41.47;2.34;35.01;6.46;4.06;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:01;1626124321;9.63;2.16;41.41;2.34;35.02;6.39;4.07;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:02;1626124322;9.61;2.16;41.33;2.34;35.04;6.29;4.09;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:03;1626124323;9.59;2.17;41.26;2.38;35.08;6.19;4.09;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:04;1626124324;9.57;2.17;41.20;2.36;35.10;6.10;4.10;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:05;1626124325;9.55;2.17;41.10;2.36;35.09;6.01;4.11;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:06;1626124326;9.53;2.17;41.06;2.35;35.11;5.95;4.11;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:07;1626124327;9.49;2.17;40.92;2.35;35.16;5.76;4.12;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:08;1626124328;9.48;2.17;40.87;2.38;35.18;5.69;4.12;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:09;1626124329;9.46;2.16;40.79;2.33;35.17;5.62;4.13;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:10;1626124330;9.45;2.16;40.76;2.33;35.16;5.60;4.14;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:11;1626124331;9.41;2.16;40.63;2.33;35.14;5.49;4.15;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:12;1626124332;9.41;2.16;40.63;2.34;35.16;5.46;4.16;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:13;1626124333;9.39;2.16;40.53;2.34;35.20;5.34;4.16;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:14;1626124334;9.38;2.16;40.50;2.34;35.23;5.26;4.17;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:15;1626124335;9.37;2.17;40.46;2.36;35.27;5.19;4.17;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:16;1626124336;9.35;2.16;40.42;2.34;35.30;5.12;4.18;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:17;1626124337;9.34;2.17;40.37;2.35;35.31;5.05;4.19;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:18;1626124338;9.34;2.17;40.37;2.35;35.35;5.02;4.19;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:19;1626124339;9.33;2.16;40.31;2.34;35.40;4.91;4.20;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:20;1626124340;9.32;2.17;40.30;2.35;35.43;4.87;4.20;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:21;1626124341;9.32;2.16;40.30;2.34;35.49;4.80;4.20;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:22;1626124342;9.29;2.16;40.19;2.34;35.55;4.64;4.21;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:23;1626124343;9.31;2.16;40.24;2.34;35.59;4.65;4.22;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:24;1626124344;9.28;2.16;40.15;2.34;35.64;4.51;4.22;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:25;1626124345;9.28;2.16;40.16;2.32;35.69;4.47;4.23;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:26;1626124346;9.28;2.17;40.14;2.35;35.72;4.42;4.23;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:27;1626124347;9.26;2.16;40.09;2.29;35.70;4.39;4.23;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:28;1626124348;9.26;2.16;40.09;2.26;35.69;4.41;4.24;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:29;1626124349;9.24;2.15;40.01;2.24;35.67;4.34;4.24;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:30;1626124350;9.22;2.15;39.94;2.20;35.69;4.25;4.24;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:31;1626124351;9.22;2.14;39.92;2.15;35.68;4.24;4.25;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:32;1626124352;9.21;2.14;39.89;2.13;35.66;4.24;4.26;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:33;1626124353;9.19;2.14;39.83;2.10;35.66;4.18;4.26;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:34;1626124354;9.19;2.14;39.81;2.09;35.67;4.14;4.26;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:35;1626124355;9.17;2.14;39.76;2.10;35.69;4.07;4.26;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:36;1626124356;9.17;2.14;39.74;2.11;35.69;4.06;4.27;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:37;1626124357;9.16;2.14;39.72;2.08;35.72;4.00;4.26;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:38;1626124358;9.15;2.13;39.69;2.07;35.77;3.93;4.27;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:39;1626124359;9.17;2.13;39.75;2.06;35.81;3.94;4.27;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:40;1626124360;9.17;2.13;39.73;2.07;35.86;3.88;4.27;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:41;1626124361;9.16;2.14;39.73;2.08;35.91;3.82;4.27;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:42;1626124362;9.18;2.13;39.80;2.05;35.95;3.84;4.26;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:43;1626124363;9.17;2.14;39.77;2.08;35.98;3.79;4.27;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:44;1626124364;9.15;2.13;39.68;2.04;35.94;3.74;4.26;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:45;1626124365;9.13;2.13;39.59;2.04;35.91;3.69;4.26;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:46;1626124366;9.11;2.13;39.52;2.04;35.88;3.65;4.26;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:47;1626124367;9.09;2.13;39.48;2.00;35.85;3.63;4.26;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:48;1626124368;9.09;2.12;39.45;1.98;35.84;3.62;4.25;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:49;1626124369;9.09;2.12;39.44;1.95;35.80;3.64;4.25;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:50;1626124370;9.08;2.12;39.43;1.94;35.77;3.65;4.26;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:51;1626124371;9.07;2.12;39.40;1.99;35.74;3.66;4.26;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:52;1626124372;9.07;2.12;39.40;1.95;35.70;3.70;4.26;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:53;1626124373;9.07;2.12;39.38;1.95;35.68;3.70;4.25;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:54;1626124374;9.06;2.12;39.36;1.93;35.63;3.74;4.25;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:55;1626124375;9.06;2.12;39.35;1.94;35.57;3.78;4.25;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:56;1626124376;9.06;2.12;39.35;1.94;35.51;3.84;4.25;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:57;1626124377;9.06;2.12;39.36;1.96;35.48;3.88;4.25;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:58;1626124378;9.06;2.12;39.34;1.95;35.48;3.86;4.24;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:12:59;1626124379;9.05;2.12;39.33;1.99;35.48;3.84;4.24;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:00;1626124380;9.05;2.12;39.31;1.98;35.48;3.83;4.24;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:01;1626124381;9.04;2.12;39.29;1.98;35.46;3.83;4.24;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:02;1626124382;9.04;2.13;39.28;2.00;35.45;3.84;4.23;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:03;1626124383;9.03;2.13;39.25;2.00;35.42;3.83;4.24;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:04;1626124384;9.03;2.13;39.24;2.02;35.42;3.82;4.23;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:05;1626124385;9.02;2.13;39.21;2.01;35.44;3.77;4.23;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:06;1626124386;9.01;2.13;39.18;2.01;35.47;3.71;4.23;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:07;1626124387;9.00;2.12;39.14;1.99;35.46;3.68;4.23;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:08;1626124388;9.00;2.13;39.12;2.01;35.45;3.67;4.23;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:09;1626124389;8.99;2.13;39.09;2.00;35.48;3.61;4.23;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:10;1626124390;8.98;2.12;39.07;1.98;35.49;3.58;4.23;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:11;1626124391;8.98;2.12;39.04;1.99;35.50;3.54;4.24;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:12;1626124392;8.96;2.13;39.00;2.00;35.49;3.51;4.23;2.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:13;1626124393;8.95;2.12;38.96;1.99;35.47;3.49;4.23;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:14;1626124394;8.94;2.12;38.92;1.94;35.44;3.48;4.23;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:15;1626124395;8.93;2.12;38.89;1.94;35.41;3.48;4.23;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:16;1626124396;8.92;2.12;38.84;1.98;35.38;3.45;4.23;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:17;1626124397;8.91;2.12;38.79;1.93;35.41;3.38;4.23;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:18;1626124398;8.90;2.12;38.76;1.93;35.43;3.33;4.23;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:19;1626124399;8.89;2.12;38.71;1.91;35.43;3.28;4.23;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:20;1626124400;8.88;2.12;38.70;1.94;35.42;3.28;4.23;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:21;1626124401;8.87;2.12;38.66;1.94;35.41;3.25;4.23;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:22;1626124402;8.86;2.11;38.63;1.89;35.41;3.22;4.23;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:23;1626124403;8.85;2.11;38.58;1.88;35.41;3.17;4.23;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:24;1626124404;8.84;2.11;38.53;1.87;35.38;3.15;4.23;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:25;1626124405;8.82;2.11;38.48;1.90;35.34;3.14;4.22;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:26;1626124406;8.81;2.11;38.41;1.86;35.27;3.15;4.22;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:27;1626124407;8.78;2.11;38.32;1.87;35.23;3.10;4.22;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:28;1626124408;8.76;2.11;38.22;1.83;35.18;3.04;4.21;2.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:29;1626124409;8.72;2.10;38.10;1.79;35.14;2.96;4.21;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:30;1626124410;8.70;2.10;38.02;1.78;35.09;2.94;4.21;2.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:31;1626124411;8.66;2.10;37.87;1.79;35.01;2.86;4.21;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:32;1626124412;8.63;2.09;37.74;1.70;34.94;2.80;4.20;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:33;1626124413;8.59;2.09;37.61;1.72;34.91;2.70;4.20;2.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:34;1626124414;8.55;2.09;37.44;1.64;34.89;2.55;4.20;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:35;1626124415;8.51;2.09;37.28;1.65;34.84;2.43;4.20;2.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:36;1626124416;8.47;2.08;37.15;1.57;34.75;2.40;4.20;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:37;1626124417;8.44;2.07;37.03;1.50;34.67;2.35;4.18;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:38;1626124418;8.41;2.07;36.90;1.47;34.63;2.28;4.18;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:39;1626124419;8.38;2.06;36.81;1.41;34.56;2.25;4.17;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:40;1626124420;8.36;2.06;36.71;1.40;34.51;2.20;4.16;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:41;1626124421;8.33;2.06;36.61;1.38;34.44;2.18;4.16;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:42;1626124422;8.31;2.05;36.54;1.33;34.39;2.15;4.15;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:43;1626124423;8.30;2.05;36.46;1.32;34.34;2.12;4.14;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:44;1626124424;8.28;2.05;36.42;1.30;34.28;2.14;4.13;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:45;1626124425;8.27;2.05;36.37;1.29;34.22;2.15;4.12;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:46;1626124426;8.27;2.05;36.38;1.28;34.13;2.25;4.12;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:47;1626124427;8.27;2.04;36.37;1.27;34.08;2.29;4.10;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:48;1626124428;8.29;2.04;36.43;1.27;34.06;2.36;4.09;2.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:49;1626124429;8.30;2.04;36.50;1.27;34.01;2.49;4.09;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:50;1626124430;8.33;2.04;36.60;1.27;33.97;2.63;4.08;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:51;1626124431;8.37;2.05;36.75;1.30;33.95;2.80;4.06;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:52;1626124432;8.40;2.05;36.89;1.33;33.91;2.97;4.05;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:53;1626124433;8.44;2.06;37.03;1.42;33.90;3.13;4.05;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:54;1626124434;8.49;2.06;37.22;1.43;33.88;3.34;4.04;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:55;1626124435;8.54;2.06;37.41;1.40;33.90;3.51;4.03;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:56;1626124436;8.62;2.07;37.70;1.47;33.93;3.77;4.03;2.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:57;1626124437;8.72;2.07;38.10;1.52;33.96;4.14;4.02;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:58;1626124438;8.78;2.08;38.31;1.62;33.98;4.33;4.02;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:13:59;1626124439;8.81;2.09;38.43;1.72;34.02;4.41;4.02;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:00;1626124440;8.82;2.10;38.45;1.75;34.00;4.45;4.01;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:01;1626124441;8.86;2.10;38.61;1.77;33.97;4.64;4.02;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:02;1626124442;8.89;2.10;38.72;1.78;33.95;4.77;4.01;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:03;1626124443;8.95;2.10;38.93;1.77;33.94;5.00;4.02;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:04;1626124444;8.98;2.10;39.04;1.80;33.89;5.15;4.02;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:05;1626124445;9.02;2.10;39.21;1.78;33.84;5.37;4.01;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:06;1626124446;9.06;2.10;39.34;1.76;33.80;5.53;4.02;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:07;1626124447;9.07;2.10;39.40;1.77;33.73;5.66;4.02;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:08;1626124448;9.09;2.10;39.48;1.77;33.66;5.82;4.02;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:09;1626124449;9.11;2.10;39.55;1.78;33.59;5.96;4.02;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:10;1626124450;9.12;2.11;39.56;1.83;33.55;6.01;4.02;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:11;1626124451;9.17;2.10;39.75;1.79;33.52;6.24;4.02;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:12;1626124452;9.18;2.11;39.79;1.89;33.47;6.32;4.02;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:13;1626124453;9.21;2.11;39.90;1.89;33.45;6.46;4.02;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:14;1626124454;9.24;2.12;40.01;1.92;33.42;6.59;4.02;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:15;1626124455;9.27;2.12;40.11;1.93;33.35;6.76;4.02;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:16;1626124456;9.29;2.12;40.20;1.93;33.29;6.91;4.02;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:17;1626124457;9.32;2.11;40.28;1.89;33.23;7.04;4.02;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:18;1626124458;9.34;2.12;40.37;1.94;33.19;7.18;4.02;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:19;1626124459;9.34;2.12;40.37;1.95;33.16;7.22;4.02;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:20;1626124460;9.40;2.12;40.58;1.96;33.12;7.47;4.02;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:21;1626124461;9.42;2.12;40.66;1.95;33.09;7.57;4.02;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:22;1626124462;9.44;2.12;40.71;1.95;33.12;7.60;4.02;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:23;1626124463;9.46;2.12;40.78;1.96;33.13;7.66;4.03;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:24;1626124464;9.49;2.12;40.89;1.98;33.15;7.75;4.03;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:25;1626124465;9.53;2.12;41.04;1.95;33.16;7.88;4.04;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:26;1626124466;9.56;2.12;41.16;1.98;33.14;8.02;4.03;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:27;1626124467;9.58;2.13;41.22;2.03;33.14;8.08;4.03;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:28;1626124468;9.60;2.13;41.29;2.03;33.14;8.15;4.04;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:29;1626124469;9.65;2.13;41.49;2.04;33.14;8.34;4.04;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:30;1626124470;9.68;2.13;41.59;2.06;33.13;8.46;4.04;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:31;1626124471;9.68;2.13;41.59;2.03;33.14;8.45;4.05;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:32;1626124472;9.74;2.13;41.77;2.03;33.15;8.63;4.05;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:33;1626124473;9.74;2.13;41.80;2.07;33.16;8.64;4.05;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:34;1626124474;9.77;2.14;41.90;2.09;33.16;8.74;4.05;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:35;1626124475;9.79;2.14;41.94;2.10;33.15;8.79;4.05;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:36;1626124476;9.80;2.14;41.99;2.10;33.16;8.83;4.06;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:37;1626124477;9.81;2.14;42.04;2.11;33.17;8.87;4.06;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:38;1626124478;9.81;2.14;42.04;2.08;33.17;8.86;4.06;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:39;1626124479;9.81;2.14;42.04;2.10;33.16;8.89;4.07;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:40;1626124480;9.81;2.14;42.04;2.13;33.13;8.92;4.07;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:41;1626124481;9.80;2.14;41.99;2.09;33.09;8.89;4.08;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:42;1626124482;9.79;2.14;41.97;2.10;33.07;8.90;4.08;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:43;1626124483;9.79;2.14;41.97;2.10;33.05;8.92;4.08;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:44;1626124484;9.77;2.14;41.88;2.09;33.06;8.82;4.08;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:45;1626124485;9.76;2.14;41.87;2.09;33.12;8.75;4.09;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:46;1626124486;9.74;2.14;41.77;2.11;33.16;8.62;4.09;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:47;1626124487;9.72;2.13;41.72;2.05;33.19;8.54;4.09;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:48;1626124488;9.72;2.13;41.70;2.03;33.21;8.49;4.09;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:49;1626124489;9.67;2.14;41.55;2.10;33.23;8.32;4.09;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:50;1626124490;9.67;2.14;41.54;2.08;33.25;8.29;4.09;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:51;1626124491;9.64;2.13;41.44;2.06;33.26;8.18;4.09;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:52;1626124492;9.63;2.14;41.40;2.08;33.26;8.14;4.10;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
