date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;21:14:53;1626124493;9.61;2.13;41.32;2.07;33.27;8.05;4.10;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:54;1626124494;9.58;2.13;41.22;2.05;33.28;7.94;4.10;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:55;1626124495;9.57;2.13;41.19;2.05;33.28;7.90;4.10;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:56;1626124496;9.56;2.13;41.15;2.01;33.27;7.88;4.11;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:57;1626124497;9.54;2.13;41.07;2.03;33.28;7.78;4.11;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:58;1626124498;9.52;2.13;41.01;2.00;33.31;7.69;4.11;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:14:59;1626124499;9.51;2.13;40.97;2.02;33.34;7.63;4.11;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:00;1626124500;9.49;2.12;40.89;1.98;33.38;7.51;4.11;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:01;1626124501;9.47;2.13;40.83;2.01;33.45;7.38;4.11;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:02;1626124502;9.46;2.12;40.81;1.99;33.52;7.29;4.10;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:03;1626124503;9.46;2.12;40.79;1.95;33.62;7.17;4.11;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:04;1626124504;9.45;2.12;40.76;1.95;33.75;7.01;4.11;2.16;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:05;1626124505;9.44;2.12;40.73;1.96;33.87;6.86;4.11;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:06;1626124506;9.42;2.12;40.64;1.92;33.98;6.66;4.11;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:07;1626124507;9.41;2.12;40.63;1.93;34.13;6.51;4.11;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:08;1626124508;9.40;2.12;40.59;1.91;34.23;6.36;4.10;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:09;1626124509;9.41;2.12;40.60;1.91;34.36;6.24;4.10;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:10;1626124510;9.40;2.11;40.57;1.89;34.48;6.09;4.11;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:11;1626124511;9.39;2.11;40.54;1.90;34.59;5.95;4.10;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:12;1626124512;9.40;2.11;40.57;1.89;34.70;5.87;4.10;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:13;1626124513;9.39;2.11;40.53;1.83;34.84;5.69;4.10;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:14;1626124514;9.39;2.11;40.53;1.83;34.98;5.55;4.10;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:15;1626124515;9.39;2.10;40.53;1.80;35.09;5.44;4.10;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:16;1626124516;9.39;2.10;40.53;1.74;35.17;5.36;4.09;2.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:17;1626124517;9.39;2.09;40.53;1.68;35.23;5.30;4.10;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:18;1626124518;9.39;2.08;40.54;1.62;35.30;5.23;4.09;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:19;1626124519;9.38;2.08;40.51;1.62;35.37;5.15;4.09;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:20;1626124520;9.37;2.07;40.48;1.53;35.43;5.05;4.09;2.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:21;1626124521;9.36;2.07;40.44;1.49;35.52;4.92;4.08;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:22;1626124522;9.35;2.06;40.40;1.44;35.60;4.80;4.08;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:23;1626124523;9.33;2.06;40.34;1.40;35.65;4.69;4.07;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:24;1626124524;9.32;2.05;40.30;1.31;35.72;4.58;4.06;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:25;1626124525;9.31;2.04;40.25;1.19;35.77;4.49;4.05;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:26;1626124526;9.29;2.03;40.18;1.10;35.82;4.36;4.05;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:27;1626124527;9.27;2.01;40.13;1.00;35.91;4.22;4.04;3.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:28;1626124528;9.25;2.00;40.06;0.86;35.98;4.08;4.03;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:29;1626124529;9.25;1.99;40.02;0.76;36.02;4.01;4.02;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:30;1626124530;9.23;1.98;39.98;0.69;36.04;3.94;3.99;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:31;1626124531;9.22;1.97;39.93;0.64;36.05;3.87;3.98;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:32;1626124532;9.22;1.97;39.92;0.61;36.05;3.86;3.96;3.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:33;1626124533;9.21;1.97;39.88;0.57;36.05;3.84;3.95;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:34;1626124534;9.20;1.96;39.86;0.55;36.05;3.81;3.92;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:35;1626124535;9.19;1.96;39.83;0.52;36.04;3.79;3.91;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:36;1626124536;9.19;1.96;39.82;0.46;36.02;3.81;3.88;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:37;1626124537;9.18;1.95;39.79;0.43;36.00;3.79;3.87;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:38;1626124538;9.17;1.95;39.77;0.42;35.98;3.79;3.84;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:39;1626124539;9.17;1.95;39.75;0.40;35.97;3.78;3.83;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:40;1626124540;9.17;1.94;39.75;0.34;35.95;3.80;3.80;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:41;1626124541;9.16;1.94;39.71;0.34;35.94;3.77;3.78;3.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:42;1626124542;9.15;1.94;39.68;0.29;35.96;3.72;3.77;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:43;1626124543;9.15;1.94;39.69;0.29;35.97;3.72;3.75;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:44;1626124544;9.14;1.94;39.66;0.30;35.97;3.69;3.73;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:45;1626124545;9.14;1.93;39.63;0.24;35.95;3.68;3.71;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:46;1626124546;9.13;1.93;39.59;0.23;35.93;3.66;3.69;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:47;1626124547;9.12;1.93;39.57;0.24;35.89;3.68;3.67;3.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:48;1626124548;9.11;1.93;39.54;0.20;35.87;3.67;3.66;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:49;1626124549;9.10;1.92;39.51;0.17;35.84;3.67;3.64;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:50;1626124550;9.09;1.92;39.48;0.15;35.80;3.67;3.61;3.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:51;1626124551;9.09;1.92;39.45;0.12;35.80;3.65;3.59;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:52;1626124552;9.08;1.91;39.43;0.06;35.80;3.62;3.58;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:53;1626124553;9.07;1.91;39.37;0.04;35.77;3.61;3.56;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:54;1626124554;9.06;1.91;39.35;-0.01;35.75;3.60;3.55;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:55;1626124555;9.04;1.90;39.27;-0.04;35.72;3.55;3.53;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:56;1626124556;9.02;1.90;39.22;-0.09;35.69;3.53;3.52;3.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:57;1626124557;9.00;1.89;39.14;-0.14;35.64;3.50;3.50;3.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:58;1626124558;8.99;1.88;39.08;-0.21;35.60;3.48;3.48;3.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:15:59;1626124559;8.96;1.88;38.98;-0.26;35.57;3.41;3.46;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:00;1626124560;8.94;1.87;38.91;-0.30;35.51;3.40;3.44;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:01;1626124561;8.91;1.87;38.81;-0.35;35.46;3.35;3.42;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:02;1626124562;8.90;1.87;38.75;-0.39;35.40;3.35;3.40;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:03;1626124563;8.86;1.86;38.63;-0.48;35.35;3.28;3.37;3.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:04;1626124564;8.84;1.85;38.55;-0.52;35.31;3.24;3.36;3.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:05;1626124565;8.82;1.85;38.46;-0.54;35.28;3.18;3.34;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:06;1626124566;8.79;1.84;38.35;-0.62;35.23;3.12;3.31;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:07;1626124567;8.76;1.84;38.25;-0.65;35.17;3.08;3.29;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:08;1626124568;8.74;1.83;38.17;-0.73;35.11;3.06;3.27;4.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:09;1626124569;8.71;1.83;38.05;-0.77;35.05;2.99;3.24;4.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:10;1626124570;8.68;1.82;37.95;-0.80;34.99;2.96;3.22;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:11;1626124571;8.66;1.81;37.88;-0.87;34.92;2.95;3.20;4.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:12;1626124572;8.64;1.81;37.80;-0.91;34.84;2.97;3.18;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:13;1626124573;8.62;1.81;37.71;-0.95;34.77;2.94;3.16;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:14;1626124574;8.60;1.80;37.65;-0.99;34.70;2.95;3.14;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:15;1626124575;8.58;1.80;37.56;-1.04;34.63;2.93;3.11;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:16;1626124576;8.56;1.79;37.49;-1.08;34.57;2.92;3.09;4.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:17;1626124577;8.55;1.78;37.43;-1.15;34.48;2.96;3.07;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:18;1626124578;8.53;1.78;37.38;-1.15;34.39;2.99;3.05;4.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:19;1626124579;8.52;1.78;37.34;-1.19;34.30;3.04;3.03;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:20;1626124580;8.51;1.78;37.29;-1.24;34.22;3.07;3.01;4.24;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:21;1626124581;8.51;1.78;37.28;-1.24;34.19;3.09;2.98;4.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:22;1626124582;8.50;1.78;37.26;-1.25;34.16;3.09;2.96;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:23;1626124583;8.50;1.77;37.26;-1.26;34.11;3.15;2.95;4.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:24;1626124584;8.50;1.77;37.26;-1.28;34.05;3.21;2.92;4.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:25;1626124585;8.51;1.78;37.29;-1.22;34.02;3.26;2.91;4.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:26;1626124586;8.52;1.78;37.31;-1.22;34.01;3.31;2.88;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:27;1626124587;8.53;1.78;37.37;-1.22;33.99;3.38;2.87;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:28;1626124588;8.54;1.78;37.41;-1.19;33.96;3.45;2.84;4.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:29;1626124589;8.55;1.78;37.45;-1.19;33.95;3.51;2.83;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:30;1626124590;8.56;1.79;37.49;-1.12;33.93;3.56;2.81;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:31;1626124591;8.57;1.79;37.52;-1.09;33.94;3.58;2.80;3.89;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:32;1626124592;8.58;1.79;37.55;-1.06;33.96;3.59;2.77;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:33;1626124593;8.59;1.80;37.59;-1.02;33.98;3.61;2.75;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:34;1626124594;8.61;1.80;37.66;-1.00;33.98;3.68;2.74;3.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:35;1626124595;8.62;1.81;37.70;-0.91;33.98;3.72;2.72;3.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:36;1626124596;8.64;1.81;37.78;-0.91;33.95;3.84;2.70;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:37;1626124597;8.65;1.82;37.81;-0.85;33.89;3.92;2.70;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:38;1626124598;8.65;1.82;37.82;-0.81;33.86;3.96;2.68;3.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:39;1626124599;8.65;1.82;37.83;-0.78;33.84;3.99;2.67;3.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:40;1626124600;8.66;1.83;37.85;-0.72;33.83;4.02;2.66;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:41;1626124601;8.67;1.83;37.89;-0.70;33.78;4.11;2.64;3.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:42;1626124602;8.66;1.84;37.88;-0.63;33.73;4.14;2.63;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:43;1626124603;8.66;1.84;37.87;-0.60;33.70;4.16;2.62;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:44;1626124604;8.67;1.84;37.88;-0.60;33.69;4.20;2.62;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:45;1626124605;8.67;1.85;37.91;-0.57;33.68;4.23;2.60;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:46;1626124606;8.68;1.85;37.94;-0.55;33.65;4.29;2.59;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:47;1626124607;8.68;1.85;37.92;-0.55;33.64;4.28;2.58;3.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:48;1626124608;8.67;1.85;37.90;-0.54;33.62;4.29;2.58;3.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:49;1626124609;8.67;1.85;37.90;-0.50;33.60;4.30;2.56;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:50;1626124610;8.67;1.85;37.90;-0.51;33.62;4.29;2.56;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:51;1626124611;8.68;1.85;37.93;-0.50;33.63;4.31;2.55;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:52;1626124612;8.68;1.86;37.93;-0.48;33.64;4.29;2.55;3.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:53;1626124613;8.67;1.85;37.89;-0.52;33.66;4.23;2.55;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:54;1626124614;8.67;1.86;37.90;-0.45;33.70;4.20;2.54;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:55;1626124615;8.67;1.86;37.90;-0.48;33.75;4.15;2.53;3.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:56;1626124616;8.66;1.86;37.88;-0.48;33.74;4.13;2.52;3.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:57;1626124617;8.67;1.86;37.90;-0.44;33.77;4.14;2.52;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:58;1626124618;8.67;1.86;37.91;-0.42;33.77;4.15;2.52;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:16:59;1626124619;8.67;1.86;37.89;-0.44;33.77;4.13;2.51;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:00;1626124620;8.68;1.86;37.92;-0.44;33.75;4.17;2.51;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:01;1626124621;8.68;1.86;37.93;-0.43;33.74;4.19;2.50;2.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:02;1626124622;8.69;1.86;37.96;-0.44;33.72;4.24;2.49;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:03;1626124623;8.69;1.86;37.97;-0.43;33.72;4.25;2.48;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:04;1626124624;8.69;1.86;37.96;-0.40;33.71;4.25;2.48;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:05;1626124625;8.69;1.86;37.98;-0.43;33.70;4.27;2.48;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:06;1626124626;8.69;1.86;37.97;-0.42;33.67;4.29;2.48;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:07;1626124627;8.70;1.86;38.00;-0.40;33.65;4.35;2.48;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:08;1626124628;8.71;1.87;38.05;-0.39;33.65;4.40;2.47;2.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:09;1626124629;8.71;1.86;38.06;-0.41;33.65;4.41;2.46;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:10;1626124630;8.71;1.86;38.06;-0.41;33.64;4.42;2.46;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:11;1626124631;8.72;1.87;38.10;-0.39;33.67;4.43;2.45;2.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:12;1626124632;8.72;1.87;38.10;-0.36;33.71;4.39;2.45;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:13;1626124633;8.72;1.87;38.09;-0.37;33.73;4.36;2.45;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:14;1626124634;8.73;1.87;38.11;-0.35;33.76;4.35;2.45;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:15;1626124635;8.73;1.88;38.11;-0.27;33.75;4.36;2.44;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:16;1626124636;8.73;1.89;38.12;-0.17;33.72;4.40;2.44;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:17;1626124637;8.75;1.90;38.19;-0.08;33.72;4.47;2.44;2.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:18;1626124638;8.75;1.91;38.21;0.03;33.71;4.50;2.43;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:19;1626124639;8.75;1.92;38.20;0.08;33.73;4.47;2.44;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:20;1626124640;8.76;1.93;38.24;0.19;33.74;4.50;2.45;2.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:21;1626124641;8.77;1.94;38.29;0.29;33.75;4.54;2.44;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:22;1626124642;8.78;1.94;38.30;0.34;33.76;4.55;2.44;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:23;1626124643;8.78;1.95;38.32;0.37;33.77;4.55;2.45;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:24;1626124644;8.78;1.95;38.31;0.42;33.80;4.51;2.46;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:25;1626124645;8.79;1.96;38.36;0.47;33.84;4.52;2.47;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:26;1626124646;8.80;1.96;38.38;0.55;33.84;4.53;2.48;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:27;1626124647;8.79;1.97;38.34;0.64;33.85;4.49;2.49;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:28;1626124648;8.79;1.98;38.37;0.70;33.88;4.48;2.50;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:29;1626124649;8.80;1.99;38.39;0.77;33.91;4.47;2.52;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:30;1626124650;8.81;2.00;38.42;0.84;33.95;4.47;2.52;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:31;1626124651;8.82;2.01;38.47;0.91;33.98;4.49;2.54;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:32;1626124652;8.84;2.01;38.53;0.99;33.99;4.54;2.55;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:33;1626124653;8.85;2.02;38.58;1.01;34.01;4.57;2.58;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:34;1626124654;8.87;2.02;38.64;1.03;34.02;4.62;2.60;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:35;1626124655;8.89;2.02;38.71;1.06;34.02;4.69;2.62;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:36;1626124656;8.89;2.02;38.72;1.07;34.02;4.70;2.63;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:37;1626124657;8.90;2.02;38.76;1.07;34.05;4.72;2.65;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:38;1626124658;8.91;2.02;38.80;1.08;34.06;4.74;2.67;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:39;1626124659;8.89;2.03;38.73;1.11;34.06;4.67;2.69;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:40;1626124660;8.92;2.04;38.84;1.20;34.07;4.77;2.70;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:41;1626124661;8.93;2.04;38.85;1.23;34.10;4.75;2.72;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:42;1626124662;8.94;2.05;38.92;1.31;34.16;4.76;2.74;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:43;1626124663;8.97;2.06;39.01;1.38;34.16;4.84;2.76;1.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:44;1626124664;8.99;2.06;39.09;1.41;34.13;4.95;2.78;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:45;1626124665;9.01;2.06;39.15;1.45;34.11;5.04;2.80;1.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:46;1626124666;9.03;2.07;39.26;1.52;34.09;5.17;2.82;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:47;1626124667;9.06;2.08;39.34;1.55;34.09;5.24;2.84;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:48;1626124668;9.07;2.08;39.37;1.59;34.11;5.26;2.87;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:49;1626124669;9.09;2.08;39.48;1.57;34.13;5.35;2.88;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:50;1626124670;9.11;2.07;39.54;1.54;34.14;5.40;2.91;1.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:51;1626124671;9.11;2.08;39.54;1.56;34.14;5.40;2.93;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:52;1626124672;9.11;2.08;39.53;1.56;34.15;5.38;2.95;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:53;1626124673;9.15;2.08;39.68;1.57;34.18;5.50;2.97;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:54;1626124674;9.15;2.08;39.66;1.56;34.19;5.48;2.99;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:55;1626124675;9.15;2.08;39.66;1.57;34.20;5.46;3.02;1.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:56;1626124676;9.18;2.08;39.78;1.61;34.20;5.58;3.05;1.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:57;1626124677;9.18;2.08;39.78;1.56;34.20;5.58;3.06;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:58;1626124678;9.18;2.07;39.81;1.54;34.21;5.59;3.09;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:17:59;1626124679;9.20;2.08;39.85;1.55;34.20;5.65;3.11;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:00;1626124680;9.20;2.08;39.88;1.55;34.20;5.67;3.12;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:01;1626124681;9.21;2.08;39.90;1.60;34.19;5.71;3.15;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:02;1626124682;9.24;2.09;40.00;1.64;34.15;5.85;3.17;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:03;1626124683;9.23;2.08;39.96;1.63;34.14;5.82;3.20;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:04;1626124684;9.23;2.09;39.98;1.65;34.13;5.85;3.21;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:05;1626124685;9.27;2.08;40.10;1.61;34.12;5.99;3.23;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:06;1626124686;9.26;2.08;40.09;1.62;34.10;5.99;3.25;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:07;1626124687;9.28;2.09;40.14;1.64;34.10;6.04;3.28;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:08;1626124688;9.31;2.09;40.25;1.64;34.12;6.14;3.30;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:09;1626124689;9.31;2.09;40.27;1.64;34.11;6.16;3.32;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:10;1626124690;9.32;2.08;40.28;1.61;34.09;6.19;3.34;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:11;1626124691;9.32;2.08;40.30;1.60;34.06;6.23;3.36;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:12;1626124692;9.32;2.08;40.29;1.57;34.07;6.22;3.37;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:13;1626124693;9.34;2.08;40.37;1.56;34.09;6.28;3.41;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:14;1626124694;9.35;2.07;40.42;1.54;34.12;6.30;3.42;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:15;1626124695;9.36;2.08;40.44;1.59;34.14;6.30;3.44;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:16;1626124696;9.39;2.08;40.55;1.56;34.16;6.38;3.46;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:17;1626124697;9.41;2.08;40.60;1.61;34.16;6.44;3.48;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:18;1626124698;9.41;2.09;40.63;1.65;34.14;6.49;3.49;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:19;1626124699;9.42;2.09;40.64;1.65;34.13;6.52;3.51;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:20;1626124700;9.42;2.09;40.65;1.66;34.13;6.53;3.53;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:21;1626124701;9.43;2.09;40.70;1.69;34.11;6.59;3.54;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:22;1626124702;9.44;2.09;40.74;1.72;34.12;6.62;3.55;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:23;1626124703;9.46;2.10;40.78;1.75;34.13;6.66;3.56;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:24;1626124704;9.47;2.10;40.83;1.76;34.10;6.73;3.58;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:25;1626124705;9.49;2.10;40.89;1.77;34.09;6.80;3.59;1.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:26;1626124706;9.50;2.10;40.93;1.77;34.08;6.85;3.60;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:27;1626124707;9.51;2.11;40.99;1.82;34.10;6.89;3.62;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:28;1626124708;9.52;2.11;41.00;1.86;34.11;6.89;3.62;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:29;1626124709;9.52;2.11;41.01;1.86;34.11;6.90;3.64;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:30;1626124710;9.56;2.11;41.14;1.87;34.11;7.03;3.66;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:31;1626124711;9.56;2.11;41.13;1.90;34.11;7.03;3.67;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:32;1626124712;9.56;2.12;41.16;1.91;34.12;7.04;3.68;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:33;1626124713;9.59;2.12;41.25;1.94;34.16;7.09;3.70;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:34;1626124714;9.60;2.12;41.28;1.93;34.20;7.08;3.70;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:35;1626124715;9.61;2.12;41.31;1.95;34.21;7.10;3.72;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:36;1626124716;9.62;2.13;41.35;2.01;34.20;7.15;3.73;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:37;1626124717;9.62;2.13;41.37;2.01;34.19;7.18;3.73;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:38;1626124718;9.63;2.13;41.38;2.03;34.17;7.21;3.75;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:39;1626124719;9.65;2.13;41.46;2.02;34.17;7.29;3.77;1.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:40;1626124720;9.65;2.13;41.45;2.06;34.17;7.28;3.77;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:41;1626124721;9.67;2.13;41.53;2.07;34.18;7.35;3.79;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:42;1626124722;9.68;2.14;41.58;2.10;34.19;7.39;3.80;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:43;1626124723;9.69;2.14;41.60;2.08;34.20;7.41;3.81;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:44;1626124724;9.71;2.14;41.68;2.11;34.20;7.48;3.82;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:45;1626124725;9.72;2.14;41.72;2.10;34.20;7.52;3.83;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:46;1626124726;9.74;2.14;41.80;2.14;34.21;7.59;3.84;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:47;1626124727;9.77;2.14;41.88;2.16;34.27;7.61;3.85;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:48;1626124728;9.76;2.14;41.84;2.17;34.32;7.52;3.87;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:49;1626124729;9.77;2.15;41.89;2.18;34.37;7.53;3.88;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:50;1626124730;9.79;2.15;41.97;2.18;34.42;7.55;3.89;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:51;1626124731;9.81;2.15;42.04;2.20;34.48;7.56;3.90;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:52;1626124732;9.81;2.15;42.04;2.23;34.53;7.50;3.91;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:53;1626124733;9.85;2.15;42.16;2.24;34.59;7.58;3.92;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:54;1626124734;9.86;2.15;42.21;2.25;34.64;7.57;3.93;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:55;1626124735;9.87;2.16;42.23;2.28;34.63;7.60;3.95;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:56;1626124736;9.89;2.16;42.31;2.28;34.62;7.70;3.95;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:57;1626124737;9.92;2.16;42.41;2.30;34.61;7.80;3.97;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:58;1626124738;9.93;2.16;42.46;2.32;34.57;7.89;3.98;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:18:59;1626124739;9.94;2.16;42.49;2.33;34.55;7.94;3.99;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:00;1626124740;9.95;2.16;42.51;2.34;34.52;8.00;4.00;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:01;1626124741;9.98;2.17;42.61;2.36;34.52;8.09;4.02;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:02;1626124742;9.98;2.17;42.61;2.36;34.51;8.11;4.02;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:03;1626124743;10.00;2.17;42.67;2.39;34.49;8.18;4.04;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:04;1626124744;10.00;2.17;42.68;2.40;34.47;8.21;4.05;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:05;1626124745;10.01;2.17;42.72;2.41;34.44;8.28;4.05;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:06;1626124746;9.99;2.17;42.66;2.40;34.45;8.22;4.07;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:07;1626124747;9.99;2.18;42.66;2.44;34.46;8.19;4.07;1.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:08;1626124748;9.98;2.17;42.61;2.42;34.45;8.15;4.09;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:09;1626124749;9.98;2.18;42.62;2.46;34.45;8.18;4.10;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:10;1626124750;9.96;2.18;42.56;2.45;34.46;8.09;4.11;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:11;1626124751;9.92;2.18;42.41;2.44;34.48;7.92;4.12;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:12;1626124752;9.92;2.18;42.41;2.45;34.48;7.93;4.13;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:13;1626124753;9.88;2.18;42.29;2.48;34.48;7.81;4.15;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:14;1626124754;9.87;2.18;42.24;2.45;34.47;7.77;4.15;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:15;1626124755;9.85;2.18;42.15;2.46;34.45;7.71;4.16;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:16;1626124756;9.81;2.18;42.03;2.48;34.43;7.60;4.17;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:17;1626124757;9.79;2.18;41.95;2.50;34.45;7.50;4.18;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:18;1626124758;9.78;2.18;41.91;2.49;34.50;7.41;4.19;1.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:19;1626124759;9.76;2.18;41.84;2.45;34.55;7.29;4.20;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:20;1626124760;9.73;2.18;41.74;2.47;34.55;7.19;4.21;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:21;1626124761;9.70;2.18;41.66;2.46;34.56;7.09;4.22;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:22;1626124762;9.68;2.18;41.56;2.49;34.57;6.99;4.23;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:23;1626124763;9.65;2.18;41.45;2.46;34.56;6.89;4.23;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:24;1626124764;9.64;2.18;41.43;2.48;34.56;6.87;4.24;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:25;1626124765;9.59;2.18;41.25;2.48;34.58;6.68;4.25;1.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:26;1626124766;9.57;2.18;41.19;2.48;34.59;6.60;4.26;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:27;1626124767;9.57;2.18;41.19;2.49;34.62;6.58;4.27;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:28;1626124768;9.55;2.18;41.10;2.47;34.63;6.47;4.27;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:29;1626124769;9.54;2.18;41.07;2.48;34.63;6.45;4.27;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:30;1626124770;9.52;2.18;41.00;2.49;34.61;6.39;4.29;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:31;1626124771;9.50;2.18;40.93;2.45;34.60;6.33;4.29;1.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:32;1626124772;9.47;2.18;40.82;2.44;34.59;6.23;4.30;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:33;1626124773;9.47;2.18;40.82;2.48;34.59;6.23;4.30;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:34;1626124774;9.44;2.17;40.73;2.39;34.58;6.15;4.31;1.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:35;1626124775;9.42;2.17;40.66;2.37;34.61;6.05;4.32;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:36;1626124776;9.39;2.16;40.56;2.34;34.63;5.93;4.32;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:37;1626124777;9.35;2.16;40.40;2.29;34.63;5.78;4.33;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:38;1626124778;9.33;2.16;40.34;2.29;34.63;5.71;4.34;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:39;1626124779;9.33;2.16;40.34;2.30;34.64;5.70;4.34;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:40;1626124780;9.33;2.16;40.32;2.33;34.66;5.67;4.34;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:41;1626124781;9.33;2.16;40.33;2.32;34.68;5.65;4.34;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:42;1626124782;9.33;2.16;40.32;2.34;34.70;5.63;4.34;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:43;1626124783;9.33;2.17;40.33;2.35;34.72;5.61;4.35;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:44;1626124784;9.32;2.16;40.30;2.33;34.74;5.56;4.35;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:45;1626124785;9.33;2.17;40.31;2.35;34.75;5.56;4.35;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:46;1626124786;9.31;2.17;40.25;2.35;34.79;5.46;4.35;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:47;1626124787;9.30;2.16;40.23;2.33;34.81;5.41;4.36;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:48;1626124788;9.28;2.16;40.16;2.33;34.80;5.36;4.35;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:49;1626124789;9.27;2.16;40.13;2.31;34.84;5.29;4.36;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:50;1626124790;9.27;2.16;40.11;2.28;34.88;5.24;4.36;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:51;1626124791;9.25;2.16;40.04;2.26;34.91;5.14;4.36;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:52;1626124792;9.25;2.15;40.02;2.24;34.94;5.09;4.37;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:53;1626124793;9.23;2.15;39.98;2.20;34.95;5.03;4.37;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:54;1626124794;9.23;2.15;39.97;2.19;34.98;5.00;4.37;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:55;1626124795;9.22;2.15;39.94;2.20;35.02;4.92;4.37;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:56;1626124796;9.21;2.14;39.90;2.17;35.08;4.82;4.37;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:57;1626124797;9.21;2.15;39.89;2.18;35.13;4.77;4.36;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:58;1626124798;9.20;2.14;39.87;2.15;35.17;4.69;4.37;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:19:59;1626124799;9.20;2.14;39.85;2.16;35.20;4.65;4.37;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:00;1626124800;9.19;2.14;39.82;2.15;35.24;4.58;4.36;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:01;1626124801;9.19;2.14;39.82;2.16;35.27;4.56;4.37;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:02;1626124802;9.18;2.14;39.81;2.17;35.29;4.52;4.36;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:03;1626124803;9.19;2.14;39.81;2.14;35.32;4.49;4.36;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:04;1626124804;9.19;2.14;39.81;2.15;35.37;4.45;4.36;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:05;1626124805;9.18;2.14;39.81;2.15;35.38;4.43;4.36;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:06;1626124806;9.18;2.14;39.81;2.14;35.41;4.40;4.36;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:07;1626124807;9.18;2.14;39.78;2.13;35.47;4.31;4.35;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:08;1626124808;9.18;2.14;39.78;2.13;35.48;4.29;4.35;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:09;1626124809;9.18;2.14;39.78;2.15;35.49;4.29;4.35;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:10;1626124810;9.17;2.15;39.75;2.18;35.49;4.26;4.36;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:11;1626124811;9.16;2.14;39.70;2.15;35.52;4.18;4.35;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:12;1626124812;9.16;2.14;39.71;2.16;35.50;4.21;4.35;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:13;1626124813;9.15;2.14;39.67;2.14;35.48;4.19;4.34;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:14;1626124814;9.14;2.14;39.66;2.16;35.45;4.20;4.35;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:15;1626124815;9.14;2.14;39.64;2.17;35.42;4.22;4.34;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:16;1626124816;9.12;2.14;39.58;2.17;35.38;4.20;4.34;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:17;1626124817;9.12;2.14;39.58;2.16;35.34;4.24;4.34;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:18;1626124818;9.11;2.14;39.54;2.14;35.30;4.24;4.34;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:19;1626124819;9.10;2.14;39.50;2.13;35.27;4.24;4.34;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:20;1626124820;9.10;2.14;39.51;2.15;35.23;4.28;4.34;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:21;1626124821;9.09;2.14;39.45;2.13;35.23;4.23;4.34;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:22;1626124822;9.08;2.14;39.41;2.13;35.25;4.16;4.34;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:23;1626124823;9.06;2.14;39.36;2.13;35.27;4.10;4.34;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:24;1626124824;9.05;2.14;39.31;2.10;35.27;4.04;4.34;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:25;1626124825;9.03;2.14;39.26;2.08;35.26;4.00;4.34;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:26;1626124826;9.02;2.13;39.22;2.06;35.26;3.96;4.34;2.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:27;1626124827;9.01;2.13;39.18;2.05;35.27;3.91;4.34;2.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:28;1626124828;8.99;2.13;39.10;2.03;35.28;3.81;4.34;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:29;1626124829;8.98;2.13;39.04;2.01;35.27;3.78;4.33;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:30;1626124830;8.96;2.13;38.97;2.00;35.24;3.73;4.34;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:31;1626124831;8.94;2.12;38.91;1.99;35.21;3.70;4.33;2.34;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:32;1626124832;8.93;2.12;38.85;1.98;35.19;3.67;4.33;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:33;1626124833;8.91;2.12;38.79;1.98;35.18;3.61;4.33;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:34;1626124834;8.89;2.11;38.73;1.90;35.16;3.56;4.32;2.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:35;1626124835;8.86;2.12;38.63;1.91;35.13;3.50;4.31;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:36;1626124836;8.85;2.11;38.57;1.87;35.09;3.48;4.31;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:37;1626124837;8.83;2.11;38.49;1.83;35.05;3.44;4.30;2.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:38;1626124838;8.80;2.11;38.40;1.82;35.00;3.40;4.30;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:39;1626124839;8.77;2.10;38.29;1.76;34.93;3.36;4.30;2.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:40;1626124840;8.74;2.10;38.18;1.77;34.85;3.32;4.30;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:41;1626124841;8.72;2.10;38.08;1.77;34.79;3.29;4.30;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:42;1626124842;8.69;2.09;37.98;1.68;34.75;3.23;4.29;2.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:43;1626124843;8.65;2.09;37.82;1.68;34.70;3.13;4.27;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:44;1626124844;8.63;2.09;37.74;1.65;34.62;3.12;4.27;2.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:45;1626124845;8.59;2.08;37.59;1.61;34.53;3.06;4.27;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:46;1626124846;8.56;2.08;37.47;1.59;34.46;3.01;4.26;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:47;1626124847;8.52;2.08;37.32;1.56;34.39;2.93;4.26;2.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:48;1626124848;8.49;2.07;37.21;1.52;34.30;2.91;4.25;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:49;1626124849;8.45;2.06;37.05;1.45;34.22;2.84;4.23;2.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:50;1626124850;8.41;2.06;36.92;1.43;34.15;2.77;4.23;2.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:51;1626124851;8.38;2.06;36.79;1.42;34.07;2.72;4.23;2.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:52;1626124852;8.34;2.06;36.65;1.40;33.98;2.67;4.22;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:53;1626124853;8.31;2.05;36.54;1.33;33.88;2.66;4.21;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:54;1626124854;8.28;2.05;36.41;1.29;33.79;2.62;4.20;2.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:55;1626124855;8.24;2.04;36.27;1.26;33.69;2.58;4.18;2.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:56;1626124856;8.22;2.04;36.19;1.22;33.60;2.59;4.17;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:57;1626124857;8.21;2.04;36.11;1.21;33.49;2.62;4.16;2.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:58;1626124858;8.19;2.03;36.04;1.18;33.41;2.63;4.16;2.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:20:59;1626124859;8.17;2.03;35.97;1.15;33.30;2.67;4.14;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:00;1626124860;8.15;2.02;35.91;1.05;33.23;2.69;4.13;3.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:01;1626124861;8.14;2.01;35.87;0.98;33.15;2.72;4.12;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:02;1626124862;8.14;2.00;35.85;0.89;33.09;2.75;4.11;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:03;1626124863;8.13;2.00;35.83;0.85;33.05;2.78;4.09;3.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:04;1626124864;8.14;1.99;35.86;0.78;33.02;2.84;4.08;3.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:05;1626124865;8.15;1.98;35.90;0.70;33.00;2.90;4.06;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:06;1626124866;8.16;1.98;35.94;0.66;32.98;2.97;4.05;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:07;1626124867;8.19;1.97;36.05;0.60;32.96;3.09;4.02;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:08;1626124868;8.23;1.97;36.21;0.60;32.93;3.28;4.01;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:09;1626124869;8.27;1.97;36.38;0.60;32.92;3.46;3.99;3.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:10;1626124870;8.34;1.97;36.63;0.59;32.91;3.72;3.97;3.38;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:11;1626124871;8.43;1.98;37.00;0.66;32.93;4.07;3.95;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:12;1626124872;8.52;1.98;37.31;0.73;32.95;4.37;3.94;3.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:13;1626124873;8.61;2.00;37.66;0.85;32.96;4.69;3.92;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:14;1626124874;8.66;2.01;37.88;0.95;33.00;4.88;3.91;2.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:15;1626124875;8.69;2.02;37.97;1.07;33.04;4.93;3.89;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:16;1626124876;8.69;2.03;37.97;1.17;33.05;4.91;3.88;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:17;1626124877;8.71;2.04;38.06;1.27;33.06;5.00;3.87;2.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:18;1626124878;8.73;2.05;38.11;1.33;33.09;5.03;3.86;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:19;1626124879;8.75;2.06;38.20;1.41;33.07;5.13;3.86;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:20;1626124880;8.82;2.07;38.45;1.48;33.07;5.38;3.84;2.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:21;1626124881;8.84;2.08;38.55;1.55;33.06;5.49;3.85;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:22;1626124882;8.90;2.08;38.77;1.56;33.04;5.73;3.84;2.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:23;1626124883;8.96;2.09;38.98;1.66;33.02;5.96;3.84;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:24;1626124884;9.00;2.09;39.14;1.65;33.00;6.14;3.84;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:25;1626124885;9.04;2.09;39.29;1.67;32.98;6.31;3.84;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:26;1626124886;9.06;2.09;39.34;1.66;32.98;6.36;3.84;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:27;1626124887;9.10;2.09;39.49;1.70;32.98;6.51;3.85;2.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:28;1626124888;9.12;2.10;39.58;1.75;32.98;6.60;3.85;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:29;1626124889;9.15;2.10;39.68;1.78;32.98;6.70;3.86;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:30;1626124890;9.18;2.10;39.79;1.74;32.99;6.80;3.85;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:31;1626124891;9.20;2.10;39.85;1.79;33.01;6.84;3.86;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:32;1626124892;9.22;2.10;39.92;1.79;33.01;6.91;3.87;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:33;1626124893;9.28;2.10;40.16;1.78;32.99;7.16;3.87;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:34;1626124894;9.26;2.10;40.07;1.81;32.97;7.10;3.87;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:35;1626124895;9.29;2.10;40.19;1.80;32.95;7.24;3.88;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:36;1626124896;9.32;2.10;40.28;1.79;32.96;7.32;3.88;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:37;1626124897;9.36;2.10;40.44;1.81;32.96;7.48;3.88;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:38;1626124898;9.37;2.11;40.48;1.83;32.95;7.53;3.89;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:39;1626124899;9.40;2.11;40.58;1.82;32.92;7.66;3.90;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:40;1626124900;9.41;2.11;40.62;1.82;32.91;7.71;3.90;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:41;1626124901;9.46;2.11;40.81;1.87;32.91;7.90;3.91;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:42;1626124902;9.47;2.11;40.83;1.88;32.91;7.92;3.91;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:43;1626124903;9.49;2.11;40.89;1.88;32.88;8.02;3.91;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:44;1626124904;9.52;2.12;41.01;1.91;32.84;8.16;3.91;2.00;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:45;1626124905;9.52;2.11;41.01;1.90;32.78;8.23;3.92;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:46;1626124906;9.55;2.11;41.13;1.87;32.73;8.39;3.92;2.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:47;1626124907;9.58;2.12;41.23;1.92;32.68;8.55;3.93;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:48;1626124908;9.60;2.12;41.30;1.94;32.65;8.65;3.93;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:49;1626124909;9.63;2.12;41.41;1.95;32.63;8.78;3.95;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:50;1626124910;9.65;2.12;41.46;1.96;32.64;8.82;3.94;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:51;1626124911;9.67;2.12;41.55;1.95;32.66;8.90;3.95;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:52;1626124912;9.70;2.12;41.64;1.95;32.62;9.02;3.95;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:53;1626124913;9.72;2.12;41.71;1.99;32.59;9.13;3.95;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:54;1626124914;9.72;2.12;41.72;1.98;32.57;9.15;3.95;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:55;1626124915;9.75;2.12;41.81;1.98;32.55;9.25;3.96;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:56;1626124916;9.76;2.13;41.85;2.00;32.54;9.31;3.96;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:57;1626124917;9.76;2.13;41.86;2.00;32.54;9.32;3.97;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:58;1626124918;9.77;2.13;41.88;2.01;32.51;9.38;3.97;1.96;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:21:59;1626124919;9.76;2.13;41.87;2.03;32.48;9.38;3.98;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:00;1626124920;9.76;2.13;41.85;2.02;32.53;9.32;3.98;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:01;1626124921;9.77;2.13;41.89;2.04;32.57;9.32;3.98;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:02;1626124922;9.78;2.13;41.92;2.04;32.61;9.31;3.99;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:03;1626124923;9.75;2.13;41.82;2.04;32.63;9.18;3.99;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:04;1626124924;9.73;2.13;41.74;2.05;32.67;9.07;3.99;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:05;1626124925;9.73;2.13;41.75;2.02;32.71;9.04;3.99;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:06;1626124926;9.70;2.13;41.64;2.02;32.75;8.89;4.00;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:07;1626124927;9.70;2.13;41.64;2.02;32.78;8.86;4.01;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:08;1626124928;9.67;2.13;41.53;2.04;32.78;8.75;4.01;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:09;1626124929;9.65;2.13;41.45;2.02;32.80;8.65;4.01;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:10;1626124930;9.65;2.13;41.48;2.03;32.84;8.64;4.02;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:11;1626124931;9.59;2.12;41.27;1.99;32.90;8.37;4.02;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:12;1626124932;9.61;2.13;41.34;2.00;32.97;8.37;4.02;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:13;1626124933;9.59;2.12;41.25;1.96;33.04;8.21;4.02;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:14;1626124934;9.56;2.12;41.13;1.96;33.11;8.03;4.02;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:15;1626124935;9.55;2.12;41.12;1.95;33.16;7.95;4.03;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:16;1626124936;9.52;2.12;41.02;1.95;33.23;7.79;4.02;2.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:17;1626124937;9.51;2.12;40.97;1.93;33.33;7.64;4.03;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:18;1626124938;9.51;2.12;40.99;1.93;33.41;7.57;4.04;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:19;1626124939;9.49;2.12;40.89;1.91;33.47;7.43;4.03;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:20;1626124940;9.49;2.12;40.91;1.92;33.55;7.36;4.03;2.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:21;1626124941;9.46;2.12;40.78;1.93;33.64;7.14;4.03;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:22;1626124942;9.44;2.11;40.71;1.90;33.77;6.95;4.03;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:23;1626124943;9.43;2.11;40.68;1.90;33.89;6.79;4.04;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:24;1626124944;9.40;2.11;40.59;1.83;34.03;6.56;4.04;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:25;1626124945;9.40;2.10;40.57;1.78;34.18;6.39;4.03;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:26;1626124946;9.39;2.09;40.56;1.68;34.32;6.24;4.03;2.35;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:27;1626124947;9.38;2.08;40.51;1.60;34.47;6.04;4.04;2.44;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:28;1626124948;9.39;2.08;40.53;1.55;34.62;5.91;4.03;2.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:29;1626124949;9.38;2.07;40.51;1.51;34.77;5.74;4.03;2.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:30;1626124950;9.37;2.06;40.46;1.43;34.93;5.53;4.02;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:31;1626124951;9.36;2.05;40.44;1.33;35.09;5.34;4.02;2.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:32;1626124952;9.37;2.05;40.46;1.29;35.25;5.21;4.01;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:33;1626124953;9.36;2.04;40.44;1.21;35.40;5.04;4.00;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:34;1626124954;9.36;2.03;40.43;1.11;35.54;4.89;3.99;2.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:35;1626124955;9.36;2.02;40.44;1.05;35.66;4.78;3.98;2.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:36;1626124956;9.36;2.01;40.44;1.00;35.80;4.64;3.98;2.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:37;1626124957;9.35;2.00;40.41;0.89;35.90;4.51;3.96;3.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:38;1626124958;9.35;2.00;40.40;0.85;35.97;4.43;3.95;3.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:39;1626124959;9.34;1.99;40.36;0.74;36.05;4.31;3.92;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:40;1626124960;9.34;1.98;40.37;0.65;36.13;4.25;3.91;3.26;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:41;1626124961;9.33;1.97;40.31;0.58;36.20;4.12;3.89;3.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:42;1626124962;9.32;1.96;40.29;0.50;36.26;4.03;3.87;3.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:43;1626124963;9.31;1.95;40.27;0.45;36.31;3.96;3.85;3.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:44;1626124964;9.31;1.95;40.26;0.37;36.38;3.89;3.84;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:45;1626124965;9.30;1.94;40.23;0.30;36.41;3.82;3.81;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:46;1626124966;9.30;1.94;40.21;0.31;36.43;3.78;3.79;3.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:47;1626124967;9.29;1.93;40.17;0.24;36.42;3.75;3.77;3.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:48;1626124968;9.28;1.92;40.16;0.17;36.45;3.70;3.74;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:49;1626124969;9.28;1.92;40.15;0.16;36.49;3.66;3.73;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:50;1626124970;9.28;1.92;40.14;0.13;36.52;3.62;3.70;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:51;1626124971;9.27;1.92;40.11;0.13;36.56;3.55;3.67;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:52;1626124972;9.27;1.92;40.10;0.08;36.60;3.50;3.65;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:53;1626124973;9.26;1.92;40.09;0.09;36.66;3.44;3.63;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:54;1626124974;9.25;1.91;40.06;0.04;36.67;3.39;3.61;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:55;1626124975;9.25;1.91;40.02;0.02;36.66;3.36;3.58;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:56;1626124976;9.25;1.91;40.02;0.03;36.63;3.40;3.56;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:57;1626124977;9.24;1.90;39.99;-0.03;36.59;3.40;3.54;3.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:58;1626124978;9.23;1.90;39.95;-0.02;36.59;3.37;3.52;3.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:22:59;1626124979;9.22;1.90;39.94;-0.08;36.57;3.37;3.50;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:00;1626124980;9.21;1.90;39.88;-0.08;36.54;3.35;3.48;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
