date; time; unixtime; hp_pressure; lp_pressure; condensing_temp; evaporating_temp; liquid_temp; subcooling; suction_temp; superheat; oil_pressure; discharge_temp; condenser_air_inlet_temp; condenser_air_outlet_temp; evaporator_air_inlet_temp; evaporator_air_outlet_temp; condenser_water_inlet_temp; condenser_water_outlet_temp; evaporator_water_inlet_temp; evaporator_water_outlet_temp; L1_comp_current; L2_comp_current; L3_comp_current"
12-07-21;21:23:01;1626124981;9.20;1.89;39.86;-0.12;36.53;3.33;3.46;3.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:02;1626124982;9.18;1.89;39.79;-0.16;36.55;3.24;3.44;3.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:03;1626124983;9.17;1.88;39.74;-0.20;36.57;3.17;3.42;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:04;1626124984;9.15;1.88;39.68;-0.22;36.55;3.13;3.40;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:05;1626124985;9.14;1.88;39.63;-0.25;36.54;3.09;3.37;3.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:06;1626124986;9.11;1.87;39.55;-0.29;36.51;3.04;3.36;3.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:07;1626124987;9.09;1.87;39.48;-0.34;36.49;2.99;3.34;3.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:08;1626124988;9.08;1.87;39.43;-0.39;36.48;2.96;3.32;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:09;1626124989;9.06;1.86;39.36;-0.42;36.48;2.88;3.30;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:10;1626124990;9.04;1.86;39.29;-0.43;36.47;2.82;3.28;3.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:11;1626124991;9.02;1.86;39.21;-0.47;36.45;2.76;3.26;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:12;1626124992;9.00;1.85;39.14;-0.52;36.42;2.72;3.24;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:13;1626124993;8.98;1.85;39.07;-0.56;36.35;2.72;3.22;3.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:14;1626124994;8.96;1.84;38.97;-0.62;36.28;2.69;3.20;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:15;1626124995;8.93;1.84;38.88;-0.65;36.22;2.66;3.18;3.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:16;1626124996;8.91;1.83;38.80;-0.71;36.13;2.68;3.16;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:17;1626124997;8.88;1.83;38.69;-0.73;36.05;2.64;3.13;3.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:18;1626124998;8.86;1.82;38.62;-0.81;35.99;2.63;3.11;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:19;1626124999;8.84;1.82;38.54;-0.83;35.96;2.58;3.09;3.92;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:20;1626125000;8.82;1.81;38.46;-0.91;35.94;2.52;3.08;3.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:21;1626125001;8.80;1.81;38.39;-0.92;35.90;2.49;3.05;3.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:22;1626125002;8.78;1.80;38.29;-0.99;35.84;2.46;3.03;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:23;1626125003;8.76;1.80;38.24;-1.01;35.79;2.45;3.01;4.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:24;1626125004;8.74;1.79;38.18;-1.06;35.73;2.44;2.99;4.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:25;1626125005;8.73;1.79;38.14;-1.08;35.69;2.45;2.97;4.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:26;1626125006;8.71;1.79;38.07;-1.14;35.65;2.42;2.95;4.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:27;1626125007;8.70;1.78;38.01;-1.19;35.62;2.40;2.93;4.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:28;1626125008;8.69;1.78;37.98;-1.22;35.58;2.40;2.91;4.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:29;1626125009;8.69;1.77;37.97;-1.26;35.54;2.43;2.89;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:30;1626125010;8.69;1.77;37.96;-1.27;35.51;2.45;2.87;4.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:31;1626125011;8.68;1.78;37.94;-1.25;35.45;2.49;2.86;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:32;1626125012;8.69;1.77;37.96;-1.27;35.42;2.54;2.84;4.11;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:33;1626125013;8.69;1.77;37.99;-1.26;35.40;2.59;2.81;4.07;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:34;1626125014;8.70;1.77;38.01;-1.27;35.33;2.68;2.79;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:35;1626125015;8.70;1.77;38.02;-1.28;35.24;2.78;2.78;4.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:36;1626125016;8.71;1.78;38.07;-1.22;35.17;2.90;2.76;3.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:37;1626125017;8.72;1.78;38.08;-1.19;35.09;2.99;2.74;3.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:38;1626125018;8.72;1.78;38.09;-1.21;35.02;3.07;2.73;3.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:39;1626125019;8.72;1.78;38.09;-1.19;34.97;3.13;2.71;3.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:40;1626125020;8.72;1.79;38.09;-1.14;34.91;3.19;2.70;3.84;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:41;1626125021;8.73;1.79;38.11;-1.13;34.83;3.28;2.68;3.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:42;1626125022;8.73;1.79;38.11;-1.09;34.80;3.31;2.67;3.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:43;1626125023;8.74;1.79;38.17;-1.06;34.77;3.40;2.66;3.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:44;1626125024;8.75;1.79;38.19;-1.06;34.76;3.44;2.64;3.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:45;1626125025;8.76;1.80;38.25;-1.05;34.75;3.50;2.62;3.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:46;1626125026;8.77;1.80;38.26;-0.99;34.75;3.51;2.62;3.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:47;1626125027;8.77;1.81;38.28;-0.95;34.74;3.53;2.60;3.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:48;1626125028;8.78;1.81;38.29;-0.93;34.73;3.57;2.58;3.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:49;1626125029;8.77;1.81;38.29;-0.90;34.70;3.58;2.57;3.47;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:50;1626125030;8.78;1.82;38.31;-0.86;34.68;3.63;2.56;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:51;1626125031;8.78;1.81;38.33;-0.87;34.66;3.67;2.55;3.42;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:52;1626125032;8.78;1.82;38.29;-0.83;34.65;3.65;2.53;3.36;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:53;1626125033;8.78;1.83;38.30;-0.77;34.62;3.69;2.52;3.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:54;1626125034;8.78;1.82;38.31;-0.80;34.59;3.72;2.52;3.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:55;1626125035;8.78;1.82;38.30;-0.78;34.60;3.70;2.50;3.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:56;1626125036;8.78;1.83;38.31;-0.72;34.61;3.70;2.50;3.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:57;1626125037;8.78;1.83;38.32;-0.70;34.59;3.74;2.49;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:58;1626125038;8.78;1.83;38.32;-0.71;34.58;3.74;2.48;3.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:23:59;1626125039;8.78;1.83;38.33;-0.70;34.56;3.77;2.48;3.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:00;1626125040;8.78;1.83;38.32;-0.67;34.56;3.76;2.47;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:01;1626125041;8.78;1.83;38.32;-0.69;34.56;3.76;2.46;3.15;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:02;1626125042;8.79;1.83;38.36;-0.70;34.56;3.80;2.45;3.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:03;1626125043;8.78;1.83;38.30;-0.69;34.56;3.74;2.45;3.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:04;1626125044;8.78;1.84;38.32;-0.64;34.55;3.77;2.44;3.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:05;1626125045;8.78;1.84;38.33;-0.63;34.56;3.77;2.43;3.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:06;1626125046;8.78;1.84;38.31;-0.63;34.58;3.73;2.42;3.05;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:07;1626125047;8.78;1.85;38.32;-0.57;34.58;3.74;2.42;2.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:08;1626125048;8.78;1.86;38.31;-0.45;34.57;3.74;2.41;2.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:09;1626125049;8.78;1.87;38.32;-0.35;34.59;3.73;2.41;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:10;1626125050;8.79;1.88;38.35;-0.27;34.60;3.75;2.40;2.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:11;1626125051;8.79;1.89;38.34;-0.19;34.61;3.73;2.40;2.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:12;1626125052;8.80;1.90;38.40;-0.10;34.62;3.79;2.41;2.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:13;1626125053;8.81;1.91;38.42;0.00;34.63;3.79;2.40;2.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:14;1626125054;8.82;1.92;38.47;0.09;34.65;3.82;2.41;2.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:15;1626125055;8.83;1.93;38.48;0.19;34.65;3.84;2.41;2.22;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:16;1626125056;8.84;1.94;38.52;0.29;34.64;3.88;2.41;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:17;1626125057;8.85;1.94;38.56;0.32;34.62;3.94;2.42;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:18;1626125058;8.85;1.94;38.58;0.33;34.57;4.00;2.43;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:19;1626125059;8.85;1.94;38.58;0.36;34.54;4.04;2.45;2.09;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:20;1626125060;8.86;1.95;38.62;0.45;34.50;4.12;2.45;2.01;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:21;1626125061;8.87;1.96;38.65;0.51;34.48;4.17;2.46;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:22;1626125062;8.87;1.97;38.66;0.60;34.43;4.23;2.47;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:23;1626125063;8.88;1.98;38.70;0.68;34.39;4.31;2.48;1.80;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:24;1626125064;8.89;1.99;38.72;0.76;34.37;4.35;2.49;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:25;1626125065;8.89;2.00;38.73;0.84;34.34;4.38;2.51;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:26;1626125066;8.90;2.00;38.77;0.89;34.33;4.45;2.53;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:27;1626125067;8.91;2.01;38.79;0.95;34.34;4.45;2.55;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:28;1626125068;8.91;2.01;38.80;1.00;34.35;4.45;2.56;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:29;1626125069;8.92;2.02;38.82;1.03;34.35;4.47;2.58;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:30;1626125070;8.92;2.02;38.83;1.07;34.37;4.46;2.60;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:31;1626125071;8.91;2.02;38.81;1.05;34.38;4.43;2.62;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:32;1626125072;8.91;2.02;38.81;1.06;34.41;4.40;2.64;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:33;1626125073;8.91;2.03;38.81;1.11;34.40;4.41;2.66;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:34;1626125074;8.92;2.03;38.84;1.17;34.42;4.41;2.68;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:35;1626125075;8.92;2.04;38.85;1.23;34.43;4.42;2.70;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:36;1626125076;8.94;2.05;38.90;1.30;34.45;4.45;2.73;1.43;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:37;1626125077;8.96;2.05;38.97;1.36;34.48;4.49;2.74;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:38;1626125078;8.98;2.06;39.05;1.39;34.51;4.54;2.76;1.37;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:39;1626125079;8.99;2.07;39.10;1.47;34.55;4.56;2.78;1.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:40;1626125080;9.01;2.07;39.18;1.50;34.56;4.61;2.80;1.31;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:41;1626125081;9.03;2.07;39.26;1.52;34.56;4.69;2.82;1.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:42;1626125082;9.05;2.08;39.30;1.56;34.56;4.74;2.85;1.29;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:43;1626125083;9.06;2.08;39.36;1.60;34.57;4.79;2.87;1.27;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:44;1626125084;9.08;2.08;39.42;1.61;34.59;4.82;2.89;1.28;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:45;1626125085;9.08;2.08;39.42;1.59;34.59;4.83;2.91;1.33;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:46;1626125086;9.08;2.08;39.42;1.55;34.57;4.85;2.94;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:47;1626125087;9.10;2.08;39.50;1.57;34.53;4.97;2.96;1.39;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:48;1626125088;9.10;2.08;39.51;1.57;34.52;5.00;2.98;1.41;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:49;1626125089;9.11;2.08;39.53;1.55;34.47;5.06;3.02;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:50;1626125090;9.11;2.08;39.53;1.57;34.43;5.10;3.03;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:51;1626125091;9.12;2.08;39.58;1.56;34.41;5.17;3.05;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:52;1626125092;9.13;2.08;39.59;1.59;34.41;5.19;3.07;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:53;1626125093;9.13;2.08;39.60;1.59;34.39;5.21;3.09;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:54;1626125094;9.14;2.08;39.64;1.56;34.37;5.27;3.12;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:55;1626125095;9.14;2.08;39.66;1.59;34.34;5.31;3.14;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:56;1626125096;9.15;2.08;39.67;1.56;34.33;5.34;3.16;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:57;1626125097;9.15;2.08;39.69;1.60;34.33;5.36;3.17;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:58;1626125098;9.15;2.08;39.69;1.62;34.34;5.35;3.20;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:24:59;1626125099;9.16;2.08;39.73;1.61;34.34;5.38;3.21;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:00;1626125100;9.15;2.09;39.68;1.64;34.37;5.31;3.23;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:01;1626125101;9.16;2.08;39.70;1.62;34.41;5.29;3.26;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:02;1626125102;9.17;2.09;39.75;1.64;34.45;5.31;3.28;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:03;1626125103;9.15;2.09;39.69;1.68;34.46;5.23;3.30;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:04;1626125104;9.16;2.09;39.73;1.65;34.48;5.25;3.31;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:05;1626125105;9.18;2.09;39.81;1.67;34.48;5.33;3.33;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:06;1626125106;9.18;2.09;39.79;1.69;34.48;5.30;3.34;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:07;1626125107;9.18;2.09;39.80;1.70;34.48;5.32;3.37;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:08;1626125108;9.20;2.10;39.87;1.76;34.47;5.40;3.38;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:09;1626125109;9.22;2.10;39.94;1.75;34.47;5.47;3.41;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:10;1626125110;9.21;2.10;39.90;1.75;34.49;5.41;3.42;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:11;1626125111;9.25;2.10;40.04;1.76;34.49;5.55;3.44;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:12;1626125112;9.25;2.10;40.04;1.77;34.48;5.57;3.45;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:13;1626125113;9.26;2.10;40.08;1.80;34.50;5.58;3.48;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:14;1626125114;9.29;2.10;40.17;1.81;34.52;5.66;3.49;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:15;1626125115;9.30;2.11;40.23;1.85;34.53;5.69;3.50;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:16;1626125116;9.31;2.11;40.24;1.86;34.57;5.67;3.52;1.67;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:17;1626125117;9.33;2.11;40.33;1.88;34.56;5.77;3.54;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:18;1626125118;9.35;2.11;40.42;1.88;34.55;5.86;3.55;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:19;1626125119;9.36;2.12;40.43;1.92;34.55;5.87;3.57;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:20;1626125120;9.41;2.12;40.60;1.93;34.58;6.02;3.59;1.65;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:21;1626125121;9.42;2.12;40.65;1.99;34.62;6.04;3.60;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:22;1626125122;9.42;2.13;40.67;2.03;34.65;6.02;3.62;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:23;1626125123;9.44;2.13;40.71;2.02;34.69;6.03;3.63;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:24;1626125124;9.46;2.13;40.78;2.04;34.73;6.06;3.66;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:25;1626125125;9.46;2.13;40.80;2.06;34.76;6.04;3.67;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:26;1626125126;9.48;2.13;40.86;2.05;34.76;6.10;3.69;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:27;1626125127;9.49;2.13;40.89;2.05;34.74;6.14;3.70;1.64;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:28;1626125128;9.51;2.14;40.98;2.10;34.73;6.25;3.71;1.61;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:29;1626125129;9.51;2.14;40.99;2.14;34.71;6.28;3.73;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:30;1626125130;9.52;2.14;41.01;2.13;34.72;6.29;3.74;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:31;1626125131;9.54;2.15;41.08;2.19;34.74;6.34;3.75;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:32;1626125132;9.56;2.15;41.13;2.20;34.74;6.39;3.77;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:33;1626125133;9.57;2.15;41.17;2.21;34.71;6.46;3.78;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:34;1626125134;9.57;2.15;41.18;2.23;34.69;6.49;3.80;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:35;1626125135;9.59;2.15;41.25;2.22;34.66;6.59;3.81;1.59;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:36;1626125136;9.62;2.15;41.37;2.25;34.65;6.73;3.83;1.57;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:37;1626125137;9.62;2.15;41.37;2.24;34.63;6.74;3.84;1.60;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:38;1626125138;9.64;2.16;41.43;2.28;34.64;6.79;3.85;1.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:39;1626125139;9.65;2.16;41.49;2.31;34.67;6.81;3.87;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:40;1626125140;9.67;2.16;41.54;2.34;34.68;6.86;3.88;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:41;1626125141;9.68;2.16;41.58;2.34;34.68;6.90;3.90;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:42;1626125142;9.71;2.17;41.68;2.36;34.70;6.99;3.91;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:43;1626125143;9.72;2.17;41.70;2.36;34.68;7.02;3.92;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:44;1626125144;9.72;2.17;41.70;2.39;34.69;7.01;3.95;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:45;1626125145;9.74;2.17;41.77;2.40;34.68;7.09;3.95;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:46;1626125146;9.75;2.18;41.83;2.44;34.68;7.15;3.97;1.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:47;1626125147;9.76;2.17;41.86;2.42;34.69;7.17;3.98;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:48;1626125148;9.80;2.18;41.99;2.45;34.67;7.31;3.99;1.55;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:49;1626125149;9.80;2.18;42.00;2.50;34.69;7.31;4.01;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:50;1626125150;9.83;2.19;42.09;2.52;34.68;7.41;4.02;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:51;1626125151;9.83;2.19;42.10;2.53;34.67;7.43;4.04;1.51;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:52;1626125152;9.85;2.19;42.17;2.53;34.67;7.50;4.05;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:53;1626125153;9.86;2.19;42.19;2.53;34.67;7.52;4.07;1.54;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:54;1626125154;9.88;2.19;42.27;2.61;34.71;7.56;4.09;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:55;1626125155;9.89;2.19;42.32;2.59;34.73;7.60;4.09;1.50;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:56;1626125156;9.91;2.20;42.37;2.64;34.78;7.59;4.10;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:57;1626125157;9.93;2.20;42.46;2.65;34.82;7.64;4.12;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:58;1626125158;9.93;2.20;42.43;2.66;34.84;7.59;4.14;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:25:59;1626125159;9.93;2.21;42.46;2.70;34.87;7.59;4.16;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:00;1626125160;9.94;2.21;42.46;2.70;34.90;7.57;4.16;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:01;1626125161;9.96;2.21;42.53;2.70;34.93;7.60;4.18;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:02;1626125162;9.97;2.21;42.57;2.73;34.94;7.63;4.20;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:03;1626125163;9.98;2.21;42.63;2.72;34.94;7.69;4.20;1.48;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:04;1626125164;9.98;2.21;42.63;2.76;34.94;7.69;4.22;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:05;1626125165;9.99;2.21;42.66;2.76;34.94;7.72;4.23;1.46;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:06;1626125166;10.01;2.21;42.71;2.75;34.96;7.75;4.24;1.49;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:07;1626125167;10.00;2.21;42.68;2.74;35.00;7.68;4.26;1.52;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:08;1626125168;10.00;2.21;42.68;2.71;35.02;7.67;4.27;1.56;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:09;1626125169;10.00;2.20;42.67;2.67;35.01;7.66;4.29;1.62;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:10;1626125170;9.97;2.20;42.60;2.64;35.03;7.57;4.30;1.66;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:11;1626125171;9.96;2.19;42.56;2.61;35.09;7.47;4.31;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:12;1626125172;9.96;2.19;42.53;2.59;35.13;7.40;4.33;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:13;1626125173;9.95;2.19;42.51;2.61;35.18;7.33;4.33;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:14;1626125174;9.92;2.20;42.40;2.65;35.21;7.19;4.34;1.69;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:15;1626125175;9.90;2.20;42.36;2.64;35.25;7.11;4.35;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:16;1626125176;9.88;2.20;42.28;2.63;35.28;7.00;4.35;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:17;1626125177;9.86;2.20;42.21;2.68;35.31;6.90;4.36;1.68;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:18;1626125178;9.82;2.20;42.05;2.65;35.34;6.72;4.37;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:19;1626125179;9.81;2.20;42.04;2.66;35.35;6.69;4.37;1.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:20;1626125180;9.79;2.20;41.95;2.67;35.37;6.58;4.38;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:21;1626125181;9.75;2.20;41.81;2.66;35.38;6.43;4.39;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:22;1626125182;9.73;2.20;41.74;2.69;35.37;6.37;4.40;1.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:23;1626125183;9.70;2.20;41.66;2.67;35.35;6.30;4.40;1.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:24;1626125184;9.69;2.20;41.60;2.67;35.30;6.30;4.41;1.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:25;1626125185;9.66;2.20;41.50;2.66;35.23;6.27;4.41;1.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:26;1626125186;9.62;2.20;41.37;2.64;35.17;6.20;4.41;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:27;1626125187;9.62;2.20;41.36;2.65;35.13;6.23;4.43;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:28;1626125188;9.60;2.20;41.31;2.64;35.16;6.14;4.43;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:29;1626125189;9.59;2.20;41.25;2.66;35.21;6.04;4.44;1.78;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:30;1626125190;9.56;2.20;41.15;2.65;35.27;5.89;4.44;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:31;1626125191;9.53;2.20;41.06;2.66;35.34;5.72;4.45;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:32;1626125192;9.52;2.20;41.02;2.65;35.38;5.64;4.45;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:33;1626125193;9.50;2.20;40.94;2.67;35.41;5.52;4.46;1.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:34;1626125194;9.48;2.20;40.87;2.64;35.41;5.46;4.47;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:35;1626125195;9.47;2.20;40.82;2.66;35.34;5.48;4.47;1.81;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:36;1626125196;9.44;2.20;40.73;2.65;35.28;5.45;4.48;1.83;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:37;1626125197;9.43;2.20;40.70;2.63;35.23;5.47;4.48;1.85;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:38;1626125198;9.41;2.20;40.63;2.62;35.20;5.43;4.48;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:39;1626125199;9.42;2.20;40.65;2.62;35.20;5.45;4.48;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:40;1626125200;9.40;2.20;40.58;2.63;35.21;5.37;4.48;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:41;1626125201;9.39;2.20;40.55;2.64;35.20;5.35;4.49;1.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:42;1626125202;9.39;2.20;40.53;2.62;35.19;5.34;4.50;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:43;1626125203;9.37;2.19;40.47;2.59;35.17;5.30;4.50;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:44;1626125204;9.34;2.20;40.38;2.63;35.20;5.18;4.50;1.87;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:45;1626125205;9.33;2.19;40.34;2.61;35.25;5.09;4.51;1.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:46;1626125206;9.32;2.19;40.30;2.61;35.31;4.99;4.52;1.91;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:47;1626125207;9.32;2.20;40.30;2.64;35.37;4.93;4.52;1.88;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:48;1626125208;9.31;2.19;40.26;2.58;35.43;4.83;4.52;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:49;1626125209;9.29;2.19;40.20;2.58;35.51;4.69;4.52;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:50;1626125210;9.30;2.19;40.22;2.59;35.57;4.65;4.52;1.93;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:51;1626125211;9.30;2.19;40.21;2.59;35.62;4.59;4.53;1.94;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:52;1626125212;9.27;2.19;40.13;2.58;35.67;4.46;4.53;1.95;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:53;1626125213;9.26;2.19;40.09;2.56;35.70;4.39;4.53;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:54;1626125214;9.26;2.19;40.09;2.56;35.74;4.35;4.54;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:55;1626125215;9.23;2.19;39.98;2.57;35.78;4.20;4.54;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:56;1626125216;9.23;2.19;39.98;2.57;35.84;4.15;4.54;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:57;1626125217;9.23;2.19;39.96;2.55;35.90;4.07;4.55;1.99;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:58;1626125218;9.22;2.19;39.94;2.57;35.96;3.98;4.55;1.97;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:26:59;1626125219;9.22;2.19;39.92;2.56;36.02;3.90;4.55;1.98;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:00;1626125220;9.21;2.19;39.90;2.53;36.07;3.83;4.55;2.02;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:01;1626125221;9.19;2.19;39.84;2.52;36.13;3.72;4.55;2.03;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:02;1626125222;9.19;2.18;39.81;2.51;36.18;3.63;4.55;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:03;1626125223;9.20;2.18;39.87;2.51;36.23;3.64;4.55;2.04;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:04;1626125224;9.19;2.18;39.84;2.50;36.28;3.56;4.55;2.06;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:05;1626125225;9.19;2.18;39.83;2.47;36.31;3.52;4.56;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:06;1626125226;9.19;2.18;39.84;2.48;36.30;3.54;4.56;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:07;1626125227;9.19;2.18;39.81;2.48;36.28;3.53;4.56;2.08;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:08;1626125228;9.19;2.18;39.82;2.45;36.25;3.57;4.56;2.12;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:09;1626125229;9.19;2.18;39.81;2.47;36.23;3.59;4.57;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:10;1626125230;9.17;2.18;39.74;2.47;36.18;3.56;4.57;2.10;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:11;1626125231;9.16;2.18;39.70;2.44;36.13;3.57;4.57;2.13;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:12;1626125232;9.14;2.17;39.66;2.42;36.08;3.58;4.56;2.14;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:13;1626125233;9.13;2.17;39.60;2.39;36.04;3.56;4.56;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:14;1626125234;9.12;2.17;39.57;2.40;36.02;3.55;4.57;2.17;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:15;1626125235;9.11;2.17;39.54;2.37;36.00;3.54;4.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:16;1626125236;9.11;2.17;39.52;2.39;36.00;3.52;4.57;2.18;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:17;1626125237;9.10;2.17;39.50;2.37;35.99;3.50;4.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:18;1626125238;9.09;2.17;39.46;2.37;35.97;3.49;4.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:19;1626125239;9.08;2.17;39.43;2.37;35.93;3.50;4.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:20;1626125240;9.08;2.17;39.43;2.37;35.88;3.55;4.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:21;1626125241;9.07;2.17;39.38;2.36;35.81;3.57;4.57;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:22;1626125242;9.07;2.17;39.37;2.37;35.77;3.60;4.56;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:23;1626125243;9.07;2.17;39.38;2.37;35.77;3.61;4.56;2.19;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:24;1626125244;9.06;2.17;39.35;2.36;35.78;3.57;4.57;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:25;1626125245;9.06;2.16;39.34;2.34;35.76;3.58;4.57;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:26;1626125246;9.05;2.16;39.30;2.32;35.74;3.56;4.57;2.25;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:27;1626125247;9.03;2.16;39.26;2.34;35.71;3.55;4.57;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:28;1626125248;9.03;2.17;39.23;2.35;35.70;3.53;4.56;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:29;1626125249;9.02;2.17;39.20;2.35;35.68;3.52;4.56;2.21;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:30;1626125250;9.01;2.17;39.18;2.37;35.67;3.50;4.57;2.20;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:31;1626125251;9.00;2.16;39.14;2.33;35.68;3.46;4.56;2.23;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:32;1626125252;9.00;2.16;39.12;2.26;35.70;3.43;4.56;2.30;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:33;1626125253;8.99;2.15;39.09;2.24;35.71;3.38;4.56;2.32;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:34;1626125254;8.98;2.14;39.05;2.16;35.73;3.32;4.56;2.40;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:35;1626125255;8.96;2.14;38.98;2.10;35.77;3.21;4.55;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:36;1626125256;8.95;2.14;38.96;2.11;35.80;3.16;4.56;2.45;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:37;1626125257;8.95;2.13;38.96;2.03;35.82;3.14;4.55;2.53;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:38;1626125258;8.94;2.12;38.91;1.96;35.83;3.08;4.55;2.58;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:39;1626125259;8.93;2.12;38.88;1.91;35.85;3.03;4.54;2.63;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:40;1626125260;8.93;2.11;38.87;1.83;35.85;3.02;4.54;2.70;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:41;1626125261;8.91;2.10;38.81;1.81;35.84;2.97;4.52;2.71;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:42;1626125262;8.91;2.10;38.81;1.77;35.82;2.99;4.52;2.75;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:43;1626125263;8.90;2.10;38.77;1.78;35.81;2.96;4.52;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:44;1626125264;8.90;2.10;38.76;1.79;35.80;2.96;4.51;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:45;1626125265;8.89;2.10;38.74;1.77;35.79;2.95;4.49;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:46;1626125266;8.89;2.10;38.72;1.76;35.74;2.98;4.48;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:47;1626125267;8.88;2.09;38.67;1.72;35.70;2.98;4.48;2.76;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:48;1626125268;8.87;2.10;38.64;1.74;35.66;2.97;4.47;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:49;1626125269;8.85;2.10;38.58;1.73;35.63;2.95;4.45;2.73;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:50;1626125270;8.83;2.09;38.50;1.72;35.62;2.89;4.44;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:51;1626125271;8.81;2.09;38.41;1.69;35.59;2.83;4.44;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:52;1626125272;8.79;2.09;38.37;1.68;35.54;2.83;4.42;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:53;1626125273;8.76;2.09;38.25;1.69;35.48;2.77;4.41;2.72;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:54;1626125274;8.73;2.09;38.14;1.66;35.40;2.74;4.41;2.74;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:55;1626125275;8.70;2.08;38.01;1.63;35.33;2.68;4.40;2.77;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:56;1626125276;8.67;2.08;37.91;1.60;35.26;2.65;4.38;2.79;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:57;1626125277;8.64;2.08;37.79;1.55;35.21;2.58;4.37;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:58;1626125278;8.62;2.07;37.69;1.54;35.16;2.53;4.36;2.82;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:27:59;1626125279;8.59;2.07;37.58;1.49;35.14;2.44;4.35;2.86;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:28:00;1626125280;8.56;2.06;37.50;1.44;35.11;2.39;4.34;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
12-07-21;21:28:01;1626125281;8.53;2.06;37.37;1.43;35.05;2.32;4.33;2.90;0;0;0;0;0;0;0;0;0;0;0;0;0;
